time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034140,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7917042374610901,0.3451550900936126,0.3143691718578338,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9224452376365662,0.5491029620170593,0.5226824879646301,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.7238957285881042,0.4936294853687286,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8591901659965515,0.4465047717094421,0.4262700378894806,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6984434723854065,0.2336918413639068,1.0718281269073486,284.9920959472656,284.95001220703125,299.2969055175781,295.5915832519531,296.6769714355469,297.1336364746094,284.9860534667969,1.0,0.6338667273521423,0.3434619605541229,0.3434619605541229,1.0,1.0,-3.3308770656585693,0.8330411314964294,2.497835874557495,0.0899921730160713,0.9442047476768494,0.9442047476768494,0.0,192.2781677246093,153.0,62931.1328125,0.0,3263.713134765625,1.0,279.04150390625,283.1579895019531,298.5732116699219,302.6343078613281,293.1499938964844,293.1499938964844,278.75,32746.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542323708534241,1.0,0.0,0.0,3.666838169097901,3.666861772537232,8.971741749519424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.16796875,0.0,1527.5267333984375,1895.4371337890625,0.0,2974.927001953125,0.9062051773071288,1.0,0.0,3.0,1.0,0.0
18034200,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7917042374610901,0.3451550900936126,0.3143691718578338,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9224452376365662,0.5491029620170593,0.5226824879646301,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.7238957285881042,0.4936294853687286,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8591901659965515,0.4465047717094421,0.4262700378894806,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6984434723854065,0.2336918413639068,1.0718281269073486,284.9920959472656,284.95001220703125,299.2969055175781,295.5915832519531,296.6769714355469,297.1336364746094,284.9860534667969,1.0,0.6338667273521423,0.3434619605541229,0.3434619605541229,1.0,1.0,-3.3308770656585693,0.8330411314964294,2.497835874557495,0.0899921730160713,0.9442047476768494,0.9442047476768494,0.0,192.2781677246093,153.0,62931.1328125,0.0,3263.713134765625,1.0,279.04150390625,283.1579895019531,298.5732116699219,302.6343078613281,293.1499938964844,293.1499938964844,278.75,32746.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542323708534241,1.0,0.0,0.0,3.666838169097901,3.666861772537232,8.971741749519424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.16796875,0.0,1527.5267333984375,1895.4371337890625,0.0,2974.927001953125,0.9062051773071288,1.0,0.0,3.0,1.0,0.0
18034260,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8103991746902466,0.3428686261177063,0.3118115365505218,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9476104378700256,0.5459038019180298,0.5191783308982849,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.7284088730812073,0.4571937322616577,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8797224760055542,0.4442640244960785,0.4236394166946411,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7151256799697876,0.2323063313961029,1.0627225637435913,284.8861083984375,284.95001220703125,299.2568359375,295.5679016113281,296.6765441894531,297.1441345214844,284.8866882324219,1.0,0.6249838471412659,0.3441713750362396,0.3441713750362396,1.0,1.0,-3.33188533782959,0.8357681632041931,2.496117353439331,0.0854371190071106,0.8396739363670349,0.8396739363670349,0.0,174.93858337402344,156.0,63224.78125,0.0,3103.779052734375,1.0,278.7582092285156,283.0486755371094,298.58367919921875,302.7285461425781,293.1499938964844,293.1499938964844,279.04998779296875,39433.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612077236175537,1.0,0.0,0.0,3.521099328994751,3.521122694015503,8.272749028037651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.740234375,0.0,1419.2144775390625,1895.4371337890625,0.0,3040.33203125,0.8794281482696533,1.0,0.0,3.0,1.0,0.0
18034320,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8103991746902466,0.3428686261177063,0.3118115365505218,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9476104378700256,0.5459038019180298,0.5191783308982849,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.7284088730812073,0.4571937322616577,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8797224760055542,0.4442640244960785,0.4236394166946411,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7151256799697876,0.2323063313961029,1.0627225637435913,284.8861083984375,284.95001220703125,299.2568359375,295.5679016113281,296.6765441894531,297.1441345214844,284.8866882324219,1.0,0.6249838471412659,0.3441713750362396,0.3441713750362396,1.0,1.0,-3.33188533782959,0.8357681632041931,2.496117353439331,0.0854371190071106,0.8396739363670349,0.8396739363670349,0.0,174.93858337402344,156.0,63224.78125,0.0,3103.779052734375,1.0,278.7582092285156,283.0486755371094,298.58367919921875,302.7285461425781,293.1499938964844,293.1499938964844,279.04998779296875,39433.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612077236175537,1.0,0.0,0.0,3.521099328994751,3.521122694015503,8.272749028037651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.740234375,0.0,1419.2144775390625,1895.4371337890625,0.0,3040.33203125,0.8794281482696533,1.0,0.0,3.0,1.0,0.0
18034380,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8149340748786926,0.3414321541786194,0.3101474642753601,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9537488222122192,0.5435724854469299,0.516578197479248,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.9990000128746032,0.7347734570503235,0.446977436542511,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8852037787437439,0.4426940679550171,0.4217846989631653,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7189760208129883,0.2312334179878235,1.0564757585525513,284.97332763671875,284.95001220703125,299.2168884277344,295.5442810058594,296.68194580078125,297.1643371582031,284.9726257324219,1.0,0.6186966896057129,0.3448808193206787,0.3448808193206787,1.0,1.0,-3.3047029972076416,0.8295125961303711,2.4751904010772705,0.0849736854434013,0.905510187149048,0.905510187149048,0.0,169.21176147460938,174.0,62086.01171875,0.0,3012.002197265625,1.0,279.04132080078125,283.16375732421875,298.5184631347656,302.51287841796875,293.1499938964844,293.1499938964844,278.75,34547.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524698615074158,1.0,0.0,0.0,3.599468946456909,3.599492311477661,8.645102980153752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.966796875,0.0,1466.957763671875,1895.4371337890625,0.0,2958.408935546875,0.8928496241569519,1.0,0.0,3.0,1.0,0.0
18034440,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8149340748786926,0.3414321541786194,0.3101474642753601,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9537488222122192,0.5435724854469299,0.516578197479248,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.9990000128746032,0.7347734570503235,0.446977436542511,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8852037787437439,0.4426940679550171,0.4217846989631653,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7189760208129883,0.2312334179878235,1.0564757585525513,284.97332763671875,284.95001220703125,299.2168884277344,295.5442810058594,296.68194580078125,297.1643371582031,284.9726257324219,1.0,0.6186966896057129,0.3448808193206787,0.3448808193206787,1.0,1.0,-3.3047029972076416,0.8295125961303711,2.4751904010772705,0.0849736854434013,0.905510187149048,0.905510187149048,0.0,169.21176147460938,174.0,62086.01171875,0.0,3012.002197265625,1.0,279.04132080078125,283.16375732421875,298.5184631347656,302.51287841796875,293.1499938964844,293.1499938964844,278.75,34547.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524698615074158,1.0,0.0,0.0,3.599468946456909,3.599492311477661,8.645102980153752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.966796875,0.0,1466.957763671875,1895.4371337890625,0.0,2958.408935546875,0.8928496241569519,1.0,0.0,3.0,1.0,0.0
18034500,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8135571479797363,0.3403798937797546,0.309421569108963,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9519487023353576,0.5420787334442139,0.5154094696044922,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.7368192076683044,0.4482897520065307,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8837541341781616,0.4416499435901642,0.4209988415241241,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7177874445915222,0.2305780202150344,1.054088473320007,284.8637390136719,284.95001220703125,299.1969909667969,295.532470703125,296.6796264648437,297.1674194335937,284.8645324707031,1.0,0.6186901330947876,0.345235526561737,0.345235526561737,1.0,1.0,-3.300168037414551,0.8291805982589722,2.470987319946289,0.0854545682668685,0.8214994668960571,0.8214994668960571,0.0,169.58042907714844,174.0,62615.76171875,0.0,3004.290771484375,1.0,278.79931640625,283.0429077148437,298.5549011230469,302.6957702636719,293.1499938964844,293.1499938964844,278.75,39572.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573547005653381,1.0,0.0,0.0,3.5259625911712646,3.525986194610596,8.295617135445355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.115234375,0.0,1425.3189697265625,1895.4371337890625,0.0,3004.197998046875,0.877903938293457,1.0,0.0,3.0,1.0,0.0
18034560,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8096137642860413,0.3392959237098694,0.3085035383701324,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9468150734901428,0.5405470728874207,0.51402747631073,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.7377383708953857,0.4536777138710022,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8794801831245422,0.4405579268932342,0.4200411736965179,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7144125699996948,0.2298590689897537,1.0513389110565186,284.908935546875,284.95001220703125,299.1771545410156,295.52069091796875,296.6728515625,297.1646423339844,284.90972900390625,1.0,0.6200449466705322,0.3454051613807678,0.3454051613807678,1.0,1.0,-3.29941463470459,0.8294945359230042,2.4699201583862305,0.0858587101101875,0.8312384486198425,0.8312384486198425,0.0,171.92617797851562,192.0,62317.8671875,0.0,3015.87890625,1.0,278.7586975097656,283.0831604003906,298.5306396484375,302.6042785644531,293.1499938964844,293.1499938964844,279.04998779296875,39114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579367995262146,1.0,0.0,0.0,3.44394326210022,3.4439659118652344,7.914168804745714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.091796875,0.0,1337.763916015625,1895.4371337890625,0.0,3009.656005859375,0.8624892234802246,1.0,0.0,3.0,1.0,0.0
18034620,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7986035346984863,0.3378239572048187,0.3073509335517883,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9322936534881592,0.5382668375968933,0.5120342969894409,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.7376133799552917,0.470560222864151,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8678235411643982,0.4390499889850616,0.418782502412796,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7045953273773193,0.2287194579839706,1.0473859310150146,284.9966735839844,284.95001220703125,299.1377258300781,295.49713134765625,296.65655517578125,297.1549377441406,284.99609375,1.0,0.6260531544685364,0.3457444608211517,0.3457444608211517,1.0,1.0,-3.309650421142578,0.8336928486824036,2.47595763206482,0.0876274183392524,0.9125167727470398,0.9125167727470398,0.0,180.0116729736328,195.0,61855.7421875,0.0,3083.7451171875,1.0,279.04083251953125,283.18865966796875,298.4776916503906,302.4437255859375,293.1499938964844,293.1499938964844,278.75,33507.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505504131317139,1.0,0.0,0.0,3.5647571086883545,3.564779996871948,8.479166808683658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.599609375,0.0,1422.1683349609375,1895.4371337890625,0.0,2940.42626953125,0.8843591809272766,1.0,0.0,3.0,1.0,0.0
18034680,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7986035346984863,0.3378239572048187,0.3073509335517883,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9322936534881592,0.5382668375968933,0.5120342969894409,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.7376133799552917,0.470560222864151,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8678235411643982,0.4390499889850616,0.418782502412796,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7045953273773193,0.2287194579839706,1.0473859310150146,284.9966735839844,284.95001220703125,299.1377258300781,295.49713134765625,296.65655517578125,297.1549377441406,284.99609375,1.0,0.6260531544685364,0.3457444608211517,0.3457444608211517,1.0,1.0,-3.309650421142578,0.8336928486824036,2.47595763206482,0.0876274183392524,0.9125167727470398,0.9125167727470398,0.0,180.0116729736328,195.0,61855.7421875,0.0,3083.7451171875,1.0,279.04083251953125,283.18865966796875,298.4776916503906,302.4437255859375,293.1499938964844,293.1499938964844,278.75,33507.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505504131317139,1.0,0.0,0.0,3.5647571086883545,3.564779996871948,8.479166808683658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.599609375,0.0,1422.1683349609375,1895.4371337890625,0.0,2940.42626953125,0.8843591809272766,1.0,0.0,3.0,1.0,0.0
18034740,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7888332605361938,0.3353435695171356,0.3056016266345978,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9196067452430724,0.5349625945091248,0.5094448924064636,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9990000128746032,0.7338919043540955,0.4849692285060882,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.858020007610321,0.4367110431194305,0.4170584976673126,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.695755124092102,0.2269886583089828,1.0416579246520996,284.9124450683594,284.95001220703125,299.09869384765625,295.4736022949219,296.6248779296875,297.1248474121094,284.9125061035156,1.0,0.6299328207969666,0.3460837304592132,0.3460837304592132,1.0,1.0,-3.312819242477417,0.8356814384460449,2.477137804031372,0.0891975313425064,0.8345022797584534,0.8345022797584534,0.0,186.9158630371093,198.0,62339.69921875,0.0,3129.6953125,1.0,278.759033203125,283.086181640625,298.4937438964844,302.5680847167969,293.1499938964844,293.1499938964844,279.04998779296875,38464.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583402633666992,1.0,0.0,0.0,3.4437785148620605,3.443800926208496,7.913410513538111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.96875,0.0,1333.008544921875,1895.4371337890625,0.0,3013.439697265625,0.8617039918899536,1.0,0.0,3.0,1.0,0.0
18034800,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7888332605361938,0.3353435695171356,0.3056016266345978,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9196067452430724,0.5349625945091248,0.5094448924064636,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9990000128746032,0.7338919043540955,0.4849692285060882,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.858020007610321,0.4367110431194305,0.4170584976673126,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.695755124092102,0.2269886583089828,1.0416579246520996,284.9124450683594,284.95001220703125,299.09869384765625,295.4736022949219,296.6248779296875,297.1248474121094,284.9125061035156,1.0,0.6299328207969666,0.3460837304592132,0.3460837304592132,1.0,1.0,-3.312819242477417,0.8356814384460449,2.477137804031372,0.0891975313425064,0.8345022797584534,0.8345022797584534,0.0,186.9158630371093,198.0,62339.69921875,0.0,3129.6953125,1.0,278.759033203125,283.086181640625,298.4937438964844,302.5680847167969,293.1499938964844,293.1499938964844,279.04998779296875,38464.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583402633666992,1.0,0.0,0.0,3.4437785148620605,3.443800926208496,7.913410513538111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.96875,0.0,1333.008544921875,1895.4371337890625,0.0,3013.439697265625,0.8617039918899536,1.0,0.0,3.0,1.0,0.0
18034860,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7813302278518677,0.3335107266902923,0.3040245473384857,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9100558757781982,0.5323166847229004,0.507019579410553,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.7307082414627075,0.4961298704147339,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8506215810775757,0.434920072555542,0.4154486358165741,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6886767148971558,0.2254535406827926,1.0354654788970947,284.9892578125,284.95001220703125,299.06011962890625,295.4501342773437,296.599609375,297.1039733886719,284.98828125,1.0,0.6326718926429749,0.3461103737354278,0.3461103737354278,1.0,1.0,-3.312045097351074,0.835548996925354,2.4764959812164307,0.0892874971032142,0.907116711139679,0.907116711139679,0.0,192.25338745117188,201.0,61670.796875,0.0,3158.16357421875,1.0,279.0408020019531,283.1855163574219,298.4340515136719,302.3944091796875,293.1499938964844,293.1499938964844,278.75,33660.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516969084739685,1.0,0.0,0.0,3.556885004043579,3.5569076538085938,8.441759291599737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.8486328125,0.0,1414.9649658203125,1895.4371337890625,0.0,2951.166748046875,0.8826630711555481,1.0,0.0,3.0,1.0,0.0
18034920,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7813302278518677,0.3335107266902923,0.3040245473384857,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9100558757781982,0.5323166847229004,0.507019579410553,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.7307082414627075,0.4961298704147339,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8506215810775757,0.434920072555542,0.4154486358165741,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6886767148971558,0.2254535406827926,1.0354654788970947,284.9892578125,284.95001220703125,299.06011962890625,295.4501342773437,296.599609375,297.1039733886719,284.98828125,1.0,0.6326718926429749,0.3461103737354278,0.3461103737354278,1.0,1.0,-3.312045097351074,0.835548996925354,2.4764959812164307,0.0892874971032142,0.907116711139679,0.907116711139679,0.0,192.25338745117188,201.0,61670.796875,0.0,3158.16357421875,1.0,279.0408020019531,283.1855163574219,298.4340515136719,302.3944091796875,293.1499938964844,293.1499938964844,278.75,33660.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516969084739685,1.0,0.0,0.0,3.556885004043579,3.5569076538085938,8.441759291599737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.8486328125,0.0,1414.9649658203125,1895.4371337890625,0.0,2951.166748046875,0.8826630711555481,1.0,0.0,3.0,1.0,0.0
18034980,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7745972871780396,0.3309980034828186,0.3021368682384491,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9021071195602416,0.5289914608001709,0.5042982697486877,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.7263967394828796,0.5057123303413391,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8441886305809021,0.4325503408908844,0.4135898351669311,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6823689341545105,0.2236102521419525,1.0286473035812378,284.90826416015625,284.95001220703125,299.0242919921875,295.42803955078125,296.5714416503906,297.0785827636719,284.9085388183594,1.0,0.6345053911209106,0.3461354672908783,0.3461354672908783,1.0,1.0,-3.3075976371765137,0.8342376947402954,2.4733598232269287,0.0890974923968315,0.828755259513855,0.828755259513855,0.0,196.7981719970703,201.0,61968.40234375,0.0,3173.993896484375,1.0,278.7611389160156,283.0895690917969,298.4479675292969,302.5044860839844,293.1499938964844,293.1499938964844,278.75,38903.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858888566493988,1.0,0.0,0.0,3.4224586486816406,3.422481060028076,7.815733056304452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.8388671875,0.0,1314.8170166015625,1895.4371337890625,0.0,3018.581787109375,0.8575672507286072,1.0,0.0,3.0,1.0,0.0
18035040,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7741853594779968,0.3308570981025696,0.3020123839378357,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9016387462615968,0.5288000702857971,0.5041208267211914,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.7261390686035156,0.5062109231948853,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8437970876693726,0.4324136972427368,0.4134654700756073,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6819801926612854,0.2234997153282165,1.0281926393508911,284.9086303710937,284.95001220703125,299.02215576171875,295.4267272949219,296.56988525390625,297.0772399902344,284.9087829589844,1.0,0.6345899105072021,0.34613698720932,0.34613698720932,1.0,1.0,-3.307137012481689,0.8340988159179688,2.4730381965637207,0.089070901274681,0.8274253606796265,0.8274253606796265,0.0,197.0699005126953,204.0,61943.35546875,0.0,3174.509033203125,1.0,278.7593078613281,283.0898132324219,298.4442749023437,302.4965209960937,293.1499938964844,293.1499938964844,279.04998779296875,38804.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588558435440063,1.0,0.0,0.0,3.418949842453003,3.41897201538086,7.799715149303665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.33203125,0.0,1310.640380859375,1895.4371337890625,0.0,3018.274658203125,0.8565109968185425,1.0,0.0,3.0,1.0,0.0
18035100,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7703086733818054,0.3298544883728027,0.3010615408420563,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8971494436264038,0.5273652076721191,0.502713143825531,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9977628588676452,0.7244142293930054,0.5074937343597412,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8400506377220154,0.4314175546169281,0.4124985635280609,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6782820820808411,0.222634807229042,1.024519681930542,285.00640869140625,284.95001220703125,299.00341796875,295.4150085449219,296.55877685546875,297.0689392089844,285.0059509277344,1.0,0.635120153427124,0.346150279045105,0.346150279045105,1.0,1.0,-3.300269603729248,0.8319990038871765,2.4682705402374268,0.0886560231447219,0.8955254554748535,0.8955254554748535,0.0,199.7641143798828,204.0,61124.84375,0.0,3174.505859375,1.0,278.99609375,283.2044372558594,298.38433837890625,302.2735595703125,293.1499938964844,293.1499938964844,279.04998779296875,34125.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531461954116821,1.0,0.0,0.0,3.468738555908203,3.4687604904174805,8.028537763493659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.3916015625,0.0,1327.37109375,1895.4371337890625,0.0,2964.7470703125,0.8651329874992371,1.0,0.0,3.0,1.0,0.0
18035160,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7668923139572144,0.3288904726505279,0.3003303706645965,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8931060433387756,0.5259774327278137,0.5015484094619751,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9947096705436708,0.7233289480209351,0.506661057472229,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8367118239402771,0.4304697513580322,0.411735862493515,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6749498844146729,0.2218125164508819,1.021368384361267,284.979736328125,284.95001220703125,298.9848327636719,295.4033203125,296.5503845214844,297.0641174316406,284.97821044921875,1.0,0.6354238986968994,0.3462710678577423,0.3462710678577423,1.0,1.0,-3.292287826538086,0.8298601508140564,2.462427854537964,0.0882933363318443,0.8920630812644958,0.8920630812644958,0.0,202.23622131347656,207.0,61074.40234375,0.0,3170.782958984375,1.0,279.0412292480469,283.1865234375,298.3824462890625,302.3091125488281,293.1499938964844,293.1499938964844,279.3500061035156,33992.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513428568840027,1.0,0.0,0.0,3.522268295288086,3.522290706634521,8.278242944470549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.5205078125,0.0,1381.1553955078125,1895.4371337890625,0.0,2947.849609375,0.8748860955238342,1.0,0.0,3.0,1.0,0.0
18035220,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7612248659133911,0.3270660638809204,0.298866719007492,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8863699436187744,0.5233210325241089,0.4992318451404571,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9898195266723632,0.7222467660903931,0.5058663487434387,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8312169909477234,0.4286801517009735,0.4102277457714081,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6693965792655945,0.220268115401268,1.015231966972351,285.0235900878906,284.95001220703125,298.9482727050781,295.3799743652344,296.5378112792969,297.0597839355469,285.0204467773437,1.0,0.6357285380363464,0.3465126454830169,0.3465126454830169,1.0,1.0,-3.277592420578003,0.826010525226593,2.4515819549560547,0.0877327024936676,0.9763841032981871,0.9763841032981871,0.0,206.2745819091797,210.0,60439.66015625,0.0,3161.08203125,1.0,279.3412170410156,283.2572326660156,298.365478515625,302.23687744140625,293.1499938964844,293.1499938964844,279.04998779296875,31774.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460366129875183,1.0,0.0,0.0,3.692924022674561,3.692947626113892,9.099845783566708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.2333984375,0.0,1549.462646484375,1895.4371337890625,0.0,2898.16357421875,0.9117597937583924,1.0,0.0,3.0,1.0,0.0
18035280,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7612248659133911,0.3270660638809204,0.298866719007492,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8863699436187744,0.5233210325241089,0.4992318451404571,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9898195266723632,0.7222467660903931,0.5058663487434387,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8312169909477234,0.4286801517009735,0.4102277457714081,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6693965792655945,0.220268115401268,1.015231966972351,285.0235900878906,284.95001220703125,298.9482727050781,295.3799743652344,296.5378112792969,297.0597839355469,285.0204467773437,1.0,0.6357285380363464,0.3465126454830169,0.3465126454830169,1.0,1.0,-3.277592420578003,0.826010525226593,2.4515819549560547,0.0877327024936676,0.9763841032981871,0.9763841032981871,0.0,206.2745819091797,210.0,60439.66015625,0.0,3161.08203125,1.0,279.3412170410156,283.2572326660156,298.365478515625,302.23687744140625,293.1499938964844,293.1499938964844,279.04998779296875,31774.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460366129875183,1.0,0.0,0.0,3.692924022674561,3.692947626113892,9.099845783566708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.2333984375,0.0,1549.462646484375,1895.4371337890625,0.0,2898.16357421875,0.9117597937583924,1.0,0.0,3.0,1.0,0.0
18035340,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7547067403793335,0.3240434229373932,0.2966285049915313,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8787967562675476,0.5193736553192139,0.4960494637489319,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.983951210975647,0.7196010947227478,0.5044779777526855,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8249824047088623,0.4257840812206268,0.4079897105693817,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6632369160652161,0.2181057929992675,1.0073410272598269,284.8828430175781,284.95001220703125,298.9125671386719,295.3566589355469,296.5184631347656,297.0463562011719,284.88433837890625,1.0,0.6354668140411377,0.3467541933059692,0.3467541933059692,1.0,1.0,-3.2572357654571533,0.8203819990158081,2.436853647232056,0.0868057161569595,0.855198860168457,0.855198860168457,0.0,210.6171417236328,213.0,60776.25,0.0,3140.743408203125,1.0,279.0572814941406,283.11004638671875,298.38311767578125,302.36407470703125,293.1499938964844,293.1499938964844,279.3500061035156,38945.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554340600967407,1.0,0.0,0.0,3.582195281982422,3.582219362258911,8.562327593608643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.455078125,0.0,1480.66357421875,1895.4371337890625,0.0,2986.19091796875,0.8924232721328735,1.0,0.0,3.0,1.0,0.0
18035400,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7547067403793335,0.3240434229373932,0.2966285049915313,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8787967562675476,0.5193736553192139,0.4960494637489319,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.983951210975647,0.7196010947227478,0.5044779777526855,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8249824047088623,0.4257840812206268,0.4079897105693817,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6632369160652161,0.2181057929992675,1.0073410272598269,284.8828430175781,284.95001220703125,298.9125671386719,295.3566589355469,296.5184631347656,297.0463562011719,284.88433837890625,1.0,0.6354668140411377,0.3467541933059692,0.3467541933059692,1.0,1.0,-3.2572357654571533,0.8203819990158081,2.436853647232056,0.0868057161569595,0.855198860168457,0.855198860168457,0.0,210.6171417236328,213.0,60776.25,0.0,3140.743408203125,1.0,279.0572814941406,283.11004638671875,298.38311767578125,302.36407470703125,293.1499938964844,293.1499938964844,279.3500061035156,38945.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554340600967407,1.0,0.0,0.0,3.582195281982422,3.582219362258911,8.562327593608643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.455078125,0.0,1480.66357421875,1895.4371337890625,0.0,2986.19091796875,0.8924232721328735,1.0,0.0,3.0,1.0,0.0
18035460,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7495592832565308,0.3219379484653473,0.2946615517139435,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8727073669433594,0.5163362622261047,0.4931060969829559,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.979238986968994,0.7185243368148804,0.5035658478736877,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8199164867401123,0.4236092865467071,0.4058930277824402,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6581313610076904,0.2162842005491256,0.999386429786682,284.9783020019531,284.95001220703125,298.8778076171875,295.3334045410156,296.5066833496094,297.04217529296875,284.97723388671875,1.0,0.6349166035652161,0.3472314476966858,0.3472314476966858,1.0,1.0,-3.2381396293640137,0.8158182501792908,2.422321319580078,0.0864148736000061,0.9283769726753236,0.9283769726753236,0.0,213.9841766357422,216.0,59707.72265625,0.0,3117.919921875,1.0,279.3418273925781,283.2299499511719,298.311767578125,302.15252685546875,293.1499938964844,293.1499938964844,279.04998779296875,34181.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847400426864624,1.0,0.0,0.0,3.670874834060669,3.670898675918579,8.991506206257327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.2822265625,0.0,1542.8341064453125,1895.4371337890625,0.0,2910.9287109375,0.9085926413536072,1.0,0.0,3.0,1.0,0.0
18035520,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7495592832565308,0.3219379484653473,0.2946615517139435,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8727073669433594,0.5163362622261047,0.4931060969829559,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.979238986968994,0.7185243368148804,0.5035658478736877,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8199164867401123,0.4236092865467071,0.4058930277824402,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6581313610076904,0.2162842005491256,0.999386429786682,284.9783020019531,284.95001220703125,298.8778076171875,295.3334045410156,296.5066833496094,297.04217529296875,284.97723388671875,1.0,0.6349166035652161,0.3472314476966858,0.3472314476966858,1.0,1.0,-3.2381396293640137,0.8158182501792908,2.422321319580078,0.0864148736000061,0.9283769726753236,0.9283769726753236,0.0,213.9841766357422,216.0,59707.72265625,0.0,3117.919921875,1.0,279.3418273925781,283.2299499511719,298.311767578125,302.15252685546875,293.1499938964844,293.1499938964844,279.04998779296875,34181.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847400426864624,1.0,0.0,0.0,3.670874834060669,3.670898675918579,8.991506206257327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.2822265625,0.0,1542.8341064453125,1895.4371337890625,0.0,2910.9287109375,0.9085926413536072,1.0,0.0,3.0,1.0,0.0
18035580,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7442973256111145,0.3191293179988861,0.292487770318985,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8665143251419067,0.5125601887702942,0.4899353981018066,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9740588068962096,0.7161956429481506,0.5023126602172852,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8146408796310425,0.4208215177059173,0.4036177098751068,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6530153751373291,0.2141455709934234,0.991115391254425,284.8930053710937,284.95001220703125,298.8440856933594,295.3101806640625,296.4912109375,297.0328063964844,284.8937072753906,1.0,0.6342313885688782,0.3477087020874023,0.3477087020874023,1.0,1.0,-3.21753191947937,0.810776948928833,2.406754970550537,0.0860687792301178,0.8346431255340576,0.8346431255340576,0.0,217.4830780029297,219.0,59740.0859375,0.0,3092.74609375,1.0,279.0583190917969,283.134765625,298.322021484375,302.2358703613281,293.1499938964844,293.1499938964844,279.3500061035156,39745.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535304069519043,1.0,0.0,0.0,3.5018727779388428,3.5018961429595947,8.182651072274894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.7490234375,0.0,1401.4190673828125,1895.4371337890625,0.0,2968.34765625,0.8756294846534729,1.0,0.0,3.0,1.0,0.0
18035640,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7442973256111145,0.3191293179988861,0.292487770318985,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8665143251419067,0.5125601887702942,0.4899353981018066,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9740588068962096,0.7161956429481506,0.5023126602172852,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8146408796310425,0.4208215177059173,0.4036177098751068,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6530153751373291,0.2141455709934234,0.991115391254425,284.8930053710937,284.95001220703125,298.8440856933594,295.3101806640625,296.4912109375,297.0328063964844,284.8937072753906,1.0,0.6342313885688782,0.3477087020874023,0.3477087020874023,1.0,1.0,-3.21753191947937,0.810776948928833,2.406754970550537,0.0860687792301178,0.8346431255340576,0.8346431255340576,0.0,217.4830780029297,219.0,59740.0859375,0.0,3092.74609375,1.0,279.0583190917969,283.134765625,298.322021484375,302.2358703613281,293.1499938964844,293.1499938964844,279.3500061035156,39745.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535304069519043,1.0,0.0,0.0,3.5018727779388428,3.5018961429595947,8.182651072274894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.7490234375,0.0,1401.4190673828125,1895.4371337890625,0.0,2968.34765625,0.8756294846534729,1.0,0.0,3.0,1.0,0.0
18035700,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7419115304946899,0.3180916011333465,0.2914449572563171,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8636904358863831,0.5110448002815247,0.4883867800235748,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9716564416885376,0.7156292796134949,0.5017442107200623,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8121728301048279,0.4197283685207367,0.4024974703788757,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6506468653678894,0.2132223844528198,0.9869180917739868,285.0023498535156,284.95001220703125,298.82763671875,295.298583984375,296.4859619140625,297.03125,285.0032653808594,1.0,0.6338346004486084,0.3479473292827606,0.3479473292827606,1.0,1.0,-3.2073328495025635,0.8082869648933411,2.399045944213867,0.0857908725738525,0.9066441059112548,0.9066441059112548,0.0,219.0543975830078,219.0,58782.4140625,0.0,3079.501220703125,1.0,279.2983703613281,283.26239013671875,298.2591247558594,302.0007629394531,293.1499938964844,293.1499938964844,279.3500061035156,34762.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467915654182434,1.0,0.0,0.0,3.539708137512207,3.539731025695801,8.360422611985996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7412109375,0.0,1404.9110107421875,1895.4371337890625,0.0,2905.229248046875,0.8816936612129211,1.0,0.0,3.0,1.0,0.0
18035760,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7400643825531006,0.3171418607234955,0.2906630337238312,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8614428639411926,0.5096293091773987,0.4871273040771484,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.969841241836548,0.7151593565940857,0.5014938712120056,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.810195803642273,0.418730080127716,0.4016212224960327,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6487317681312561,0.2123724818229675,0.983359396457672,284.9820556640625,284.95001220703125,298.8114624023437,295.2870178222656,296.4817199707031,297.0308532714844,284.98052978515625,1.0,0.633539080619812,0.348227858543396,0.348227858543396,1.0,1.0,-3.1992433071136475,0.8065652847290039,2.392678022384644,0.0858539640903472,0.9075814485549928,0.9075814485549928,0.0,220.3277740478516,222.0,58728.62109375,0.0,3069.181640625,1.0,279.3418273925781,283.2479858398437,298.2583312988281,302.0345458984375,293.1499938964844,293.1499938964844,279.04998779296875,34173.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442177176475525,1.0,0.0,0.0,3.5943782329559326,3.594401359558105,8.62066599438549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.64453125,0.0,1458.7015380859375,1895.4371337890625,0.0,2881.1455078125,0.8912346363067627,1.0,0.0,3.0,1.0,0.0
18035820,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7353144288063049,0.3143706917762756,0.2885231971740722,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8558507561683655,0.505878210067749,0.4839805066585541,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9646901488304138,0.7126585841178894,0.5001458525657654,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8050491213798523,0.4159573316574096,0.3993594050407409,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6441340446472168,0.2102560847997665,0.9751524925231934,284.9023742675781,284.95001220703125,298.78009033203125,295.263916015625,296.46826171875,297.0232238769531,284.9024658203125,1.0,0.6327893137931824,0.348788857460022,0.348788857460022,1.0,1.0,-3.1786859035491943,0.8017436861991882,2.3769421577453613,0.0857049748301506,0.8232388496398926,0.8232388496398926,0.0,223.6253204345703,225.0,58751.03125,0.0,3043.450439453125,1.0,279.0590209960937,283.1582336425781,298.2740783691406,302.1234741210937,293.1499938964844,293.1499938964844,279.3500061035156,39503.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501080870628357,1.0,0.0,0.0,3.4256272315979004,3.425649881362915,7.830212211956677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5849609375,0.0,1322.1795654296875,1895.4371337890625,0.0,2936.283203125,0.8586506247520447,1.0,0.0,3.0,1.0,0.0
18035880,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7353144288063049,0.3143706917762756,0.2885231971740722,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8558507561683655,0.505878210067749,0.4839805066585541,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9646901488304138,0.7126585841178894,0.5001458525657654,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8050491213798523,0.4159573316574096,0.3993594050407409,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6441340446472168,0.2102560847997665,0.9751524925231934,284.9023742675781,284.95001220703125,298.78009033203125,295.263916015625,296.46826171875,297.0232238769531,284.9024658203125,1.0,0.6327893137931824,0.348788857460022,0.348788857460022,1.0,1.0,-3.1786859035491943,0.8017436861991882,2.3769421577453613,0.0857049748301506,0.8232388496398926,0.8232388496398926,0.0,223.6253204345703,225.0,58751.03125,0.0,3043.450439453125,1.0,279.0590209960937,283.1582336425781,298.2740783691406,302.1234741210937,293.1499938964844,293.1499938964844,279.3500061035156,39503.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501080870628357,1.0,0.0,0.0,3.4256272315979004,3.425649881362915,7.830212211956677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5849609375,0.0,1322.1795654296875,1895.4371337890625,0.0,2936.283203125,0.8586506247520447,1.0,0.0,3.0,1.0,0.0
18035940,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7313050031661987,0.3123158812522888,0.286669373512268,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8510874509811401,0.5028599500656128,0.4811258614063263,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9602832198143004,0.7112699151039124,0.4991181492805481,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8005419969558716,0.413784384727478,0.3973175585269928,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6401363611221313,0.2084500342607498,0.9673402309417723,284.9815673828125,284.95001220703125,298.75,295.2408447265625,296.4596862792969,297.0215759277344,284.9806823730469,1.0,0.6320505142211914,0.3493498861789703,0.3493498861789703,1.0,1.0,-3.159935235977173,0.7974761128425598,2.3624589443206787,0.0855380967259407,0.891667366027832,0.891667366027832,0.0,226.436264038086,228.0,57788.99609375,0.0,3019.1318359375,1.0,279.340576171875,283.2627868652344,298.21270751953125,301.9291381835937,293.1499938964844,293.1499938964844,279.6499938964844,34195.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408801555633545,1.0,0.0,0.0,3.521606922149658,3.5216293334960938,8.275134177893051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.1484375,0.0,1381.9339599609375,1895.4371337890625,0.0,2849.939453125,0.875146210193634,1.0,0.0,3.0,1.0,0.0
