time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036000,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7313050031661987,0.3123158812522888,0.286669373512268,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8510874509811401,0.5028599500656128,0.4811258614063263,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9602832198143004,0.7112699151039124,0.4991181492805481,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8005419969558716,0.413784384727478,0.3973175585269928,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6401363611221313,0.2084500342607498,0.9673402309417723,284.9815673828125,284.95001220703125,298.75,295.2408447265625,296.4596862792969,297.0215759277344,284.9806823730469,1.0,0.6320505142211914,0.3493498861789703,0.3493498861789703,1.0,1.0,-3.159935235977173,0.7974761128425598,2.3624589443206787,0.0855380967259407,0.891667366027832,0.891667366027832,0.0,226.436264038086,228.0,57788.99609375,0.0,3019.1318359375,1.0,279.340576171875,283.2627868652344,298.21270751953125,301.9291381835937,293.1499938964844,293.1499938964844,279.6499938964844,34195.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408801555633545,1.0,0.0,0.0,3.521606922149658,3.5216293334960938,8.275134177893051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.1484375,0.0,1381.9339599609375,1895.4371337890625,0.0,2849.939453125,0.875146210193634,1.0,0.0,3.0,1.0,0.0
18036060,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7277523875236511,0.3103983998298645,0.2850743234157562,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8468484878540039,0.5000106692314148,0.4785745441913605,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9562969207763672,0.7099577784538269,0.4983346462249756,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7965126037597656,0.4117589592933655,0.3955382406711578,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.636594295501709,0.2067749798297882,0.9603880047798156,285.03076171875,284.95001220703125,298.7216491699219,295.2149963378906,296.4527587890625,297.021484375,285.0274658203125,1.0,0.6315127611160278,0.3499460816383362,0.3499460816383362,1.0,1.0,-3.1435089111328125,0.7940154075622559,2.3494935035705566,0.0857332721352577,0.9828081727027892,0.9828081727027892,0.0,229.0873260498047,216.0,57130.36328125,0.0,2999.000244140625,1.0,279.6412353515625,283.336181640625,298.1968078613281,301.8575744628906,293.1499938964844,293.1499938964844,279.3500061035156,31618.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346759080886841,1.0,0.0,0.0,3.699867486953736,3.6998913288116455,9.134097922469664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.5673828125,0.0,1556.127197265625,1895.4371337890625,0.0,2792.01513671875,0.9132378101348876,1.0,0.0,3.0,1.0,0.0
18036120,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7277523875236511,0.3103983998298645,0.2850743234157562,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8468484878540039,0.5000106692314148,0.4785745441913605,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9562969207763672,0.7099577784538269,0.4983346462249756,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7965126037597656,0.4117589592933655,0.3955382406711578,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.636594295501709,0.2067749798297882,0.9603880047798156,285.03076171875,284.95001220703125,298.7216491699219,295.2149963378906,296.4527587890625,297.021484375,285.0274658203125,1.0,0.6315127611160278,0.3499460816383362,0.3499460816383362,1.0,1.0,-3.1435089111328125,0.7940154075622559,2.3494935035705566,0.0857332721352577,0.9828081727027892,0.9828081727027892,0.0,229.0873260498047,216.0,57130.36328125,0.0,2999.000244140625,1.0,279.6412353515625,283.336181640625,298.1968078613281,301.8575744628906,293.1499938964844,293.1499938964844,279.3500061035156,31618.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346759080886841,1.0,0.0,0.0,3.699867486953736,3.6998913288116455,9.134097922469664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.5673828125,0.0,1556.127197265625,1895.4371337890625,0.0,2792.01513671875,0.9132378101348876,1.0,0.0,3.0,1.0,0.0
18036180,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7270627617835999,0.3072566092014313,0.2824728786945343,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8464204668998718,0.4958396553993225,0.4749145209789276,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.956914484500885,0.7063758969306946,0.4962047338485718,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7962601184844971,0.4085858762264251,0.3927716612815857,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6357523798942566,0.2044824659824371,0.9505648612976074,284.8773498535156,284.95001220703125,298.6952514648437,295.1837463378906,296.4396057128906,297.01275634765625,284.8793640136719,1.0,0.6264139413833618,0.3505423069000244,0.3505423069000244,1.0,1.0,-3.1182990074157715,0.7877528071403503,2.3305461406707764,0.0853000208735466,0.8542250394821167,0.8542250394821167,0.0,226.0675201416016,204.0,57449.2578125,0.0,2930.660400390625,1.0,279.35711669921875,283.1792297363281,298.2142944335937,301.98583984375,293.1499938964844,293.1499938964844,279.6499938964844,39198.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450629115104675,1.0,0.0,0.0,3.589622735977173,3.589646816253662,8.597871214988118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.357421875,0.0,1490.56591796875,1895.4371337890625,0.0,2889.05224609375,0.8940613865852356,1.0,0.0,3.0,1.0,0.0
18036240,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7270627617835999,0.3072566092014313,0.2824728786945343,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8464204668998718,0.4958396553993225,0.4749145209789276,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.956914484500885,0.7063758969306946,0.4962047338485718,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7962601184844971,0.4085858762264251,0.3927716612815857,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6357523798942566,0.2044824659824371,0.9505648612976074,284.8773498535156,284.95001220703125,298.6952514648437,295.1837463378906,296.4396057128906,297.01275634765625,284.8793640136719,1.0,0.6264139413833618,0.3505423069000244,0.3505423069000244,1.0,1.0,-3.1182990074157715,0.7877528071403503,2.3305461406707764,0.0853000208735466,0.8542250394821167,0.8542250394821167,0.0,226.0675201416016,204.0,57449.2578125,0.0,2930.660400390625,1.0,279.35711669921875,283.1792297363281,298.2142944335937,301.98583984375,293.1499938964844,293.1499938964844,279.6499938964844,39198.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450629115104675,1.0,0.0,0.0,3.589622735977173,3.589646816253662,8.597871214988118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.357421875,0.0,1490.56591796875,1895.4371337890625,0.0,2889.05224609375,0.8940613865852356,1.0,0.0,3.0,1.0,0.0
18036300,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7277619242668152,0.3060593008995056,0.2810724675655365,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8474849462509155,0.4941122233867645,0.4729454219341278,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.958836019039154,0.7051782011985779,0.4950093328952789,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7973998188972473,0.4072765707969665,0.3912362456321716,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6361956000328064,0.2034573554992675,0.9449928402900696,284.9933776855469,284.95001220703125,298.6827392578125,295.166259765625,296.4349670410156,297.01080322265625,284.99481201171875,1.0,0.6229012608528137,0.3508404195308685,0.3508404195308685,1.0,1.0,-3.104259967803955,0.7841634154319763,2.320096492767334,0.0847998932003974,0.926999032497406,0.926999032497406,0.0,222.8836975097656,204.0,56413.03515625,0.0,2885.07177734375,1.0,279.6000366210937,283.313232421875,298.1381225585937,301.7382202148437,293.1499938964844,293.1499938964844,279.6499938964844,34686.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390638828277588,1.0,0.0,0.0,3.625046014785767,3.6250696182250977,8.768400334702164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9013671875,0.0,1495.8240966796875,1895.4371337890625,0.0,2832.97021484375,0.9004230499267578,1.0,0.0,3.0,1.0,0.0
18036360,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7295594215393066,0.3050374090671539,0.2799852192401886,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8497788906097412,0.4925651848316192,0.4713121950626373,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9622706770896912,0.7042223215103149,0.4942183792591095,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7997692227363586,0.406127393245697,0.3899751305580139,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6375337243080139,0.2025415450334549,0.9400484561920166,284.9769897460937,284.95001220703125,298.6706848144531,295.1475524902344,296.4317626953125,297.01043701171875,284.97509765625,1.0,0.6190974116325378,0.3511983156204223,0.3511983156204223,1.0,1.0,-3.0925755500793457,0.7814669013023376,2.311108589172364,0.0847277641296386,0.928485631942749,0.928485631942749,0.0,218.6532287597656,192.0,56277.37109375,0.0,2839.0634765625,1.0,279.642578125,283.302001953125,298.1252136230469,301.7543029785156,293.1499938964844,293.1499938964844,279.3500061035156,34156.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368686437606812,1.0,0.0,0.0,3.677177667617798,3.677201509475708,9.022408562486816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.91796875,0.0,1549.71923828125,1895.4371337890625,0.0,2812.4736328125,0.909790337085724,1.0,0.0,3.0,1.0,0.0
18036420,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7333834767341614,0.3021992743015289,0.2773144543170929,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8548572659492493,0.4886171519756317,0.4674874544143677,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9693504571914672,0.700849711894989,0.4918999671936035,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8049538731575012,0.4031120836734772,0.3869924545288086,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6405655145645142,0.2003450244665146,0.9291402101516724,284.88702392578125,284.95001220703125,298.6477966308594,295.10675048828125,296.4223327636719,297.00543212890625,284.8885498046875,1.0,0.6105508208274841,0.35191410779953,0.35191410779953,1.0,1.0,-3.0652871131896973,0.7748105525970459,2.290476560592652,0.084498718380928,0.8282104730606079,0.8282104730606079,0.0,209.48895263671875,180.0,56143.6171875,0.0,2736.574951171875,1.0,279.3578491210937,283.2071228027344,298.1211853027344,301.81329345703125,293.1499938964844,293.1499938964844,279.6499938964844,40408.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436742424964905,1.0,0.0,0.0,3.484252452850342,3.4842758178710938,8.100513468889403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.4638671875,0.0,1387.9532470703125,1895.4371337890625,0.0,2876.062255859375,0.8723986148834229,1.0,0.0,3.0,1.0,0.0
18036480,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7333834767341614,0.3021992743015289,0.2773144543170929,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8548572659492493,0.4886171519756317,0.4674874544143677,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9693504571914672,0.700849711894989,0.4918999671936035,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8049538731575012,0.4031120836734772,0.3869924545288086,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6405655145645142,0.2003450244665146,0.9291402101516724,284.88702392578125,284.95001220703125,298.6477966308594,295.10675048828125,296.4223327636719,297.00543212890625,284.8885498046875,1.0,0.6105508208274841,0.35191410779953,0.35191410779953,1.0,1.0,-3.0652871131896973,0.7748105525970459,2.290476560592652,0.084498718380928,0.8282104730606079,0.8282104730606079,0.0,209.48895263671875,180.0,56143.6171875,0.0,2736.574951171875,1.0,279.3578491210937,283.2071228027344,298.1211853027344,301.81329345703125,293.1499938964844,293.1499938964844,279.6499938964844,40408.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436742424964905,1.0,0.0,0.0,3.484252452850342,3.4842758178710938,8.100513468889403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.4638671875,0.0,1387.9532470703125,1895.4371337890625,0.0,2876.062255859375,0.8723986148834229,1.0,0.0,3.0,1.0,0.0
18036540,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7392417788505554,0.3002171516418457,0.2749807238578796,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8623740673065186,0.4855421185493469,0.4640052616596222,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9786133170127868,0.6988351345062256,0.489996999502182,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8122453689575195,0.4008233845233917,0.3842732012271881,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6453143954277039,0.1985456496477127,0.9187180399894714,284.9777526855469,284.95001220703125,298.6264343261719,295.0617370605469,296.4172058105469,297.0055847167969,284.9766845703125,1.0,0.601340651512146,0.3526298999786377,0.3526298999786377,1.0,1.0,-3.040203094482422,0.7688128352165222,2.271390438079834,0.084525242447853,0.8991193771362305,0.8991193771362305,0.0,198.72952270507807,168.0,54988.1796875,0.0,2631.717041015625,1.0,279.6410217285156,283.32159423828125,298.0320129394531,301.58013916015625,293.1499938964844,293.1499938964844,279.95001220703125,34487.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338854908943176,1.0,0.0,0.0,3.5710246562957764,3.57104754447937,8.509008466717205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.09619140625,0.0,1435.9913330078125,1895.4371337890625,0.0,2784.64453125,0.8864070177078247,1.0,0.0,3.0,1.0,0.0
18036600,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7392417788505554,0.3002171516418457,0.2749807238578796,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8623740673065186,0.4855421185493469,0.4640052616596222,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9786133170127868,0.6988351345062256,0.489996999502182,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8122453689575195,0.4008233845233917,0.3842732012271881,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6453143954277039,0.1985456496477127,0.9187180399894714,284.9777526855469,284.95001220703125,298.6264343261719,295.0617370605469,296.4172058105469,297.0055847167969,284.9766845703125,1.0,0.601340651512146,0.3526298999786377,0.3526298999786377,1.0,1.0,-3.040203094482422,0.7688128352165222,2.271390438079834,0.084525242447853,0.8991193771362305,0.8991193771362305,0.0,198.72952270507807,168.0,54988.1796875,0.0,2631.717041015625,1.0,279.6410217285156,283.32159423828125,298.0320129394531,301.58013916015625,293.1499938964844,293.1499938964844,279.95001220703125,34487.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338854908943176,1.0,0.0,0.0,3.5710246562957764,3.57104754447937,8.509008466717205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.09619140625,0.0,1435.9913330078125,1895.4371337890625,0.0,2784.64453125,0.8864070177078247,1.0,0.0,3.0,1.0,0.0
18036660,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7469245791435242,0.2984644174575805,0.2729845345020294,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8720722794532776,0.482727438211441,0.4609084129333496,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9890182018280028,0.6970672607421875,0.4884527325630188,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.821052610874176,0.3987780809402466,0.3818954825401306,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.6517342329025269,0.1969547122716903,0.9094273447990416,285.0368347167969,284.95001220703125,298.6064758300781,295.0128479003906,296.4142150878906,297.0078125,285.0328369140625,1.0,0.5919541120529175,0.3534840047359466,0.3534840047359466,1.0,1.0,-3.018195867538452,0.7641332149505615,2.25406265258789,0.0851853787899017,0.9974380731582642,0.9974380731582642,0.0,187.19276428222656,156.0,54123.828125,0.0,2530.223388671875,1.0,279.9425964355469,283.4037780761719,297.990478515625,301.47003173828125,293.1499938964844,293.1499938964844,279.6499938964844,31680.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826802134513855,1.0,0.0,0.0,3.74304723739624,3.7430715560913086,9.348542562293004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.4814453125,0.0,1606.0325927734375,1895.4371337890625,0.0,2718.697265625,0.922890603542328,1.0,0.0,3.0,1.0,0.0
18036720,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7469245791435242,0.2984644174575805,0.2729845345020294,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8720722794532776,0.482727438211441,0.4609084129333496,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9890182018280028,0.6970672607421875,0.4884527325630188,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.821052610874176,0.3987780809402466,0.3818954825401306,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.6517342329025269,0.1969547122716903,0.9094273447990416,285.0368347167969,284.95001220703125,298.6064758300781,295.0128479003906,296.4142150878906,297.0078125,285.0328369140625,1.0,0.5919541120529175,0.3534840047359466,0.3534840047359466,1.0,1.0,-3.018195867538452,0.7641332149505615,2.25406265258789,0.0851853787899017,0.9974380731582642,0.9974380731582642,0.0,187.19276428222656,156.0,54123.828125,0.0,2530.223388671875,1.0,279.9425964355469,283.4037780761719,297.990478515625,301.47003173828125,293.1499938964844,293.1499938964844,279.6499938964844,31680.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826802134513855,1.0,0.0,0.0,3.74304723739624,3.7430715560913086,9.348542562293004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.4814453125,0.0,1606.0325927734375,1895.4371337890625,0.0,2718.697265625,0.922890603542328,1.0,0.0,3.0,1.0,0.0
18036780,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7540852427482605,0.2954816520214081,0.2702600657939911,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8813607096672058,0.4785931408405304,0.4569995701313019,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9977396726608276,0.6930888295173645,0.4858395457267761,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8292056918144226,0.3956126868724823,0.3788440525531769,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6578900218009949,0.1947697848081588,0.8986744284629822,284.8690795898437,284.95001220703125,298.58770751953125,294.96051025390625,296.4068298339844,297.0039978027344,284.87115478515625,1.0,0.5820893049240112,0.3543381094932556,0.3543381094932556,1.0,1.0,-2.9904942512512207,0.7576271891593933,2.2328670024871826,0.0848884209990501,0.8586904406547546,0.8586904406547546,0.0,176.3364715576172,144.0,54400.921875,0.0,2423.116943359375,1.0,279.6566162109375,283.2344055175781,297.99249267578125,301.5762023925781,293.1499938964844,293.1499938964844,279.95001220703125,39448.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376740217208862,1.0,0.0,0.0,3.630900621414185,3.630925178527832,8.796745873951295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.76171875,0.0,1537.6883544921875,1895.4371337890625,0.0,2819.99169921875,0.9032116532325744,1.0,0.0,3.0,1.0,0.0
18036840,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7540852427482605,0.2954816520214081,0.2702600657939911,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8813607096672058,0.4785931408405304,0.4569995701313019,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9977396726608276,0.6930888295173645,0.4858395457267761,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8292056918144226,0.3956126868724823,0.3788440525531769,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6578900218009949,0.1947697848081588,0.8986744284629822,284.8690795898437,284.95001220703125,298.58770751953125,294.96051025390625,296.4068298339844,297.0039978027344,284.87115478515625,1.0,0.5820893049240112,0.3543381094932556,0.3543381094932556,1.0,1.0,-2.9904942512512207,0.7576271891593933,2.2328670024871826,0.0848884209990501,0.8586904406547546,0.8586904406547546,0.0,176.3364715576172,144.0,54400.921875,0.0,2423.116943359375,1.0,279.6566162109375,283.2344055175781,297.99249267578125,301.5762023925781,293.1499938964844,293.1499938964844,279.95001220703125,39448.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376740217208862,1.0,0.0,0.0,3.630900621414185,3.630925178527832,8.796745873951295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.76171875,0.0,1537.6883544921875,1895.4371337890625,0.0,2819.99169921875,0.9032116532325744,1.0,0.0,3.0,1.0,0.0
18036900,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.757330596446991,0.2943072617053985,0.2688315510749817,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8855836987495422,0.4768364429473877,0.4549485445022583,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.691821813583374,0.4814558625221252,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8328769207000732,0.3942687213420868,0.3772208392620086,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6606107950210571,0.1937582343816757,0.8929176330566406,284.99053955078125,284.95001220703125,298.5787658691406,294.9331359863281,296.4038391113281,297.0030212402344,284.9925537109375,1.0,0.5767786502838135,0.3547651469707489,0.3547651469707489,1.0,1.0,-2.972179651260376,0.7529356479644775,2.2192440032958984,0.0840920433402061,0.932819664478302,0.932819664478302,0.0,171.326904296875,144.0,53259.5703125,0.0,2364.296875,1.0,279.9013366699219,283.3748474121094,297.9031677246094,301.3127136230469,293.1499938964844,293.1499938964844,279.95001220703125,34977.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313523530960083,1.0,0.0,0.0,3.6578786373138414,3.657902717590332,8.927952990234189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.9736328125,0.0,1534.282470703125,1895.4371337890625,0.0,2761.0380859375,0.9081284403800964,1.0,0.0,3.0,1.0,0.0
18036960,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7608348727226257,0.293294221162796,0.267749160528183,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8899663686752319,0.475251704454422,0.4532744288444519,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9990000128746032,0.6916975975036621,0.4728800356388092,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8366878628730774,0.3930692970752716,0.3759104013442993,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6634626388549805,0.1928370893001556,0.8879350423812866,284.9701843261719,284.95001220703125,298.5700378417969,294.905029296875,296.4015808105469,297.0030822753906,284.9675598144531,1.0,0.5711628198623657,0.3552393019199371,0.3552393019199371,1.0,1.0,-2.950995922088623,0.7474378347396851,2.2035582065582275,0.0829086005687713,0.930447518825531,0.930447518825531,0.0,166.44271850585938,132.0,52955.859375,0.0,2301.670654296875,1.0,279.9427490234375,283.3598022460937,297.8793640136719,301.3105163574219,293.1499938964844,293.1499938964844,279.6499938964844,34457.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287264108657837,1.0,0.0,0.0,3.706214427947998,3.7062387466430655,9.165461847260304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.68359375,0.0,1584.896728515625,1895.4371337890625,0.0,2736.593017578125,0.9164701700210572,1.0,0.0,3.0,1.0,0.0
18037020,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7680708765983582,0.2904489934444427,0.2650743424892425,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8991430997848511,0.4712217450141907,0.4493690729141235,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.6925155520439148,0.4550091624259949,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8447074890136719,0.3899194896221161,0.3728068768978119,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6695138812065125,0.1906260550022125,0.8769545555114746,284.87225341796875,284.95001220703125,298.55328369140625,294.8468322753906,296.3953552246094,297.0008850097656,284.8741760253906,1.0,0.5592136383056641,0.3561876118183136,0.3561876118183136,1.0,1.0,-2.9046826362609863,0.7351254224777222,2.1695573329925537,0.0801116526126861,0.8156867027282715,0.8156867027282715,0.0,156.49673461914062,120.0,52345.81640625,0.0,2171.202880859375,1.0,279.65777587890625,283.26593017578125,297.8554992675781,301.3202514648437,293.1499938964844,293.1499938964844,279.95001220703125,41700.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345879912376404,1.0,0.0,0.0,3.464772701263428,3.46479606628418,8.010189844753768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.5009765625,0.0,1377.1812744140625,1895.4371337890625,0.0,2791.195556640625,0.8692265152931213,1.0,0.0,3.0,1.0,0.0
18037080,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7680708765983582,0.2904489934444427,0.2650743424892425,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8991430997848511,0.4712217450141907,0.4493690729141235,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.6925155520439148,0.4550091624259949,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8447074890136719,0.3899194896221161,0.3728068768978119,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6695138812065125,0.1906260550022125,0.8769545555114746,284.87225341796875,284.95001220703125,298.55328369140625,294.8468322753906,296.3953552246094,297.0008850097656,284.8741760253906,1.0,0.5592136383056641,0.3561876118183136,0.3561876118183136,1.0,1.0,-2.9046826362609863,0.7351254224777222,2.1695573329925537,0.0801116526126861,0.8156867027282715,0.8156867027282715,0.0,156.49673461914062,120.0,52345.81640625,0.0,2171.202880859375,1.0,279.65777587890625,283.26593017578125,297.8554992675781,301.3202514648437,293.1499938964844,293.1499938964844,279.95001220703125,41700.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345879912376404,1.0,0.0,0.0,3.464772701263428,3.46479606628418,8.010189844753768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.5009765625,0.0,1377.1812744140625,1895.4371337890625,0.0,2791.195556640625,0.8692265152931213,1.0,0.0,3.0,1.0,0.0
18037140,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7777055501937866,0.2884591221809387,0.2627712786197662,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9112954139709472,0.4681027829647064,0.4458759427070617,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9990000128746032,0.69718998670578,0.434703379869461,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8551333546638489,0.3874927759170532,0.369998574256897,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.677520751953125,0.18877974152565,0.8665530681610107,284.9610595703125,284.95001220703125,298.5373229980469,294.7862548828125,296.3995361328125,297.01239013671875,284.959716796875,1.0,0.5465731024742126,0.3571358919143677,0.3571358919143677,1.0,1.0,-2.857430219650269,0.7223984003067017,2.1350317001342773,0.077510729432106,0.8753662705421448,0.8753662705421448,0.0,145.837646484375,123.0,50702.90234375,0.0,2039.444580078125,1.0,279.9407043457031,283.38189697265625,297.7424621582031,301.03533935546875,293.1499938964844,293.1499938964844,280.25,35447.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218063712120056,1.0,0.0,0.0,3.5214040279388428,3.5214266777038574,8.274180345324567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.20166015625,0.0,1390.7645263671875,1895.4371337890625,0.0,2672.3125,0.8759493827819824,1.0,0.0,3.0,1.0,0.0
18037200,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7777055501937866,0.2884591221809387,0.2627712786197662,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9112954139709472,0.4681027829647064,0.4458759427070617,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9990000128746032,0.69718998670578,0.434703379869461,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8551333546638489,0.3874927759170532,0.369998574256897,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.677520751953125,0.18877974152565,0.8665530681610107,284.9610595703125,284.95001220703125,298.5373229980469,294.7862548828125,296.3995361328125,297.01239013671875,284.959716796875,1.0,0.5465731024742126,0.3571358919143677,0.3571358919143677,1.0,1.0,-2.857430219650269,0.7223984003067017,2.1350317001342773,0.077510729432106,0.8753662705421448,0.8753662705421448,0.0,145.837646484375,123.0,50702.90234375,0.0,2039.444580078125,1.0,279.9407043457031,283.38189697265625,297.7424621582031,301.03533935546875,293.1499938964844,293.1499938964844,280.25,35447.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218063712120056,1.0,0.0,0.0,3.5214040279388428,3.5214266777038574,8.274180345324567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.20166015625,0.0,1390.7645263671875,1895.4371337890625,0.0,2672.3125,0.8759493827819824,1.0,0.0,3.0,1.0,0.0
18037260,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.783517062664032,0.2866975665092468,0.2609793245792389,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9190125465393066,0.4652877449989319,0.4429914057254791,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.7028378844261169,0.4224151968955993,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8614728450775146,0.3853244185447693,0.3677218556404114,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6820899844169617,0.1871662586927414,0.8581472039222717,285.02178955078125,284.95001220703125,298.52197265625,294.7236633300781,296.4161682128906,297.0390319824219,285.018310546875,1.0,0.538718581199646,0.3585596978664398,0.3585596978664398,1.0,1.0,-2.824182510375977,0.7152819633483887,2.108900547027588,0.0783325284719467,0.9642550945281982,0.9642550945281982,0.0,139.46334838867188,126.0,49567.984375,0.0,1954.513427734375,1.0,280.2411193847656,283.4661865234375,297.68621826171875,300.88629150390625,293.1499938964844,293.1499938964844,279.95001220703125,32130.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113511800765991,1.0,0.0,0.0,3.677899837493897,3.677923440933228,9.025953886521164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.017578125,0.0,1535.259033203125,1895.4371337890625,0.0,2575.641845703125,0.908625066280365,1.0,0.0,3.0,1.0,0.0
18037320,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.783517062664032,0.2866975665092468,0.2609793245792389,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9190125465393066,0.4652877449989319,0.4429914057254791,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.7028378844261169,0.4224151968955993,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8614728450775146,0.3853244185447693,0.3677218556404114,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6820899844169617,0.1871662586927414,0.8581472039222717,285.02178955078125,284.95001220703125,298.52197265625,294.7236633300781,296.4161682128906,297.0390319824219,285.018310546875,1.0,0.538718581199646,0.3585596978664398,0.3585596978664398,1.0,1.0,-2.824182510375977,0.7152819633483887,2.108900547027588,0.0783325284719467,0.9642550945281982,0.9642550945281982,0.0,139.46334838867188,126.0,49567.984375,0.0,1954.513427734375,1.0,280.2411193847656,283.4661865234375,297.68621826171875,300.88629150390625,293.1499938964844,293.1499938964844,279.95001220703125,32130.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113511800765991,1.0,0.0,0.0,3.677899837493897,3.677923440933228,9.025953886521164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.017578125,0.0,1535.259033203125,1895.4371337890625,0.0,2575.641845703125,0.908625066280365,1.0,0.0,3.0,1.0,0.0
18037380,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.783907949924469,0.2838111817836761,0.2585930228233337,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.919946312904358,0.4612659215927124,0.4394553601741791,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.704806923866272,0.4179427623748779,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8623303771018982,0.3821442723274231,0.3649246394634247,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6820765137672424,0.1850398033857345,0.8490140438079834,284.8754577636719,284.95001220703125,298.5071105957031,294.6594543457031,296.41778564453125,297.0451965332031,284.87823486328125,1.0,0.5336378216743469,0.3599835038185119,0.3599835038185119,1.0,1.0,-2.7973504066467285,0.710186779499054,2.08716344833374,0.0802007764577865,0.8361084461212158,0.8361084461212158,0.0,136.67965698242188,129.0,49658.46875,0.0,1898.531005859375,1.0,279.9574584960937,283.3199462890625,297.68438720703125,300.9705810546875,293.1499938964844,293.1499938964844,280.25,40152.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209984302520752,1.0,0.0,0.0,3.525984048843384,3.526007652282715,8.295718316730927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.78076171875,0.0,1429.53662109375,1895.4371337890625,0.0,2664.821533203125,0.8809873461723328,1.0,0.0,3.0,1.0,0.0
18037440,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.783907949924469,0.2838111817836761,0.2585930228233337,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.919946312904358,0.4612659215927124,0.4394553601741791,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.704806923866272,0.4179427623748779,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8623303771018982,0.3821442723274231,0.3649246394634247,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6820765137672424,0.1850398033857345,0.8490140438079834,284.8754577636719,284.95001220703125,298.5071105957031,294.6594543457031,296.41778564453125,297.0451965332031,284.87823486328125,1.0,0.5336378216743469,0.3599835038185119,0.3599835038185119,1.0,1.0,-2.7973504066467285,0.710186779499054,2.08716344833374,0.0802007764577865,0.8361084461212158,0.8361084461212158,0.0,136.67965698242188,129.0,49658.46875,0.0,1898.531005859375,1.0,279.9574584960937,283.3199462890625,297.68438720703125,300.9705810546875,293.1499938964844,293.1499938964844,280.25,40152.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209984302520752,1.0,0.0,0.0,3.525984048843384,3.526007652282715,8.295718316730927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.78076171875,0.0,1429.53662109375,1895.4371337890625,0.0,2664.821533203125,0.8809873461723328,1.0,0.0,3.0,1.0,0.0
18037500,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7829334139823914,0.2826892435550689,0.2573793232440948,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9188503623008728,0.4595674276351928,0.4376337826251983,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.7054409384727478,0.417497456073761,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8615018129348755,0.3808084726333618,0.3634778559207916,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6809572577476501,0.1840627193450927,0.8442016839981079,284.9979858398437,284.95001220703125,298.4997863769531,294.6268615722656,296.4186096191406,297.0480651855469,285.0010070800781,1.0,0.5318073034286499,0.3606953918933868,0.3606953918933868,1.0,1.0,-2.785640001296997,0.708190381526947,2.0774497985839844,0.080962985754013,0.9129791259765624,0.9129791259765624,0.0,136.07583618164062,129.0,48697.1484375,0.0,1877.3009033203125,1.0,280.1984558105469,283.4581604003906,297.5898132324219,300.7128295898437,293.1499938964844,293.1499938964844,280.25,34861.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139642477035522,1.0,0.0,0.0,3.562466621398926,3.562489748001098,8.46827447276155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.57470703125,0.0,1429.6309814453125,1895.4371337890625,0.0,2599.746826171875,0.8869006633758545,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7820577025413513,0.2817048132419586,0.2564786672592163,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9177374839782716,0.4580217897891998,0.4361578524112701,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.7059051394462585,0.4174015820026397,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8606634140014648,0.3796083629131317,0.3623244166374206,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6798338890075684,0.1831667125225067,0.8400949835777283,284.98638916015625,284.95001220703125,298.4925537109375,294.593994140625,296.41961669921875,297.05133056640625,284.9842834472656,1.0,0.5304160714149475,0.3612943291664123,0.3612943291664123,1.0,1.0,-2.77634334564209,0.7067210078239441,2.06962251663208,0.0813210979104042,0.9204133152961732,0.9204133152961732,0.0,135.6862030029297,132.0,48606.84765625,0.0,1860.9814453125,1.0,280.2419738769531,283.4470520019531,297.5643920898437,300.716064453125,293.1499938964844,293.1499938964844,279.95001220703125,33847.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110789656639099,1.0,0.0,0.0,3.626555919647217,3.6265792846679688,8.775705850894155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.3623046875,0.0,1491.24072265625,1895.4371337890625,0.0,2573.133056640625,0.8982520699501038,1.0,0.0,3.0,1.0,0.0
18037620,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7778980731964111,0.2788838148117065,0.2541899681091308,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.912606716156006,0.4540071189403534,0.4326595962047577,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.7045440673828125,0.4202012419700622,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8566328287124634,0.3764386475086212,0.3595793843269348,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6755927801132202,0.1809497028589248,0.8309288024902344,284.8880615234375,284.95001220703125,298.4781799316406,294.5276794433594,296.4093933105469,297.0413513183594,284.8907165527344,1.0,0.5284693837165833,0.3624922335147857,0.3624922335147857,1.0,1.0,-2.7584378719329834,0.7039827704429626,2.054455041885376,0.0813712924718856,0.817716121673584,0.817716121673584,0.0,136.1298065185547,135.0,48603.12109375,0.0,1835.4283447265625,1.0,279.9582214355469,283.346435546875,297.5474853515625,300.7665710449219,293.1499938964844,293.1499938964844,280.25,40718.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193287253379822,1.0,0.0,0.0,3.4257194995880127,3.4257423877716064,7.830633990124625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.80908203125,0.0,1330.8013916015625,1895.4371337890625,0.0,2649.351318359375,0.8598927855491638,1.0,0.0,3.0,1.0,0.0
18037680,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7778980731964111,0.2788838148117065,0.2541899681091308,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.912606716156006,0.4540071189403534,0.4326595962047577,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.7045440673828125,0.4202012419700622,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8566328287124634,0.3764386475086212,0.3595793843269348,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6755927801132202,0.1809497028589248,0.8309288024902344,284.8880615234375,284.95001220703125,298.4781799316406,294.5276794433594,296.4093933105469,297.0413513183594,284.8907165527344,1.0,0.5284693837165833,0.3624922335147857,0.3624922335147857,1.0,1.0,-2.7584378719329834,0.7039827704429626,2.054455041885376,0.0813712924718856,0.817716121673584,0.817716121673584,0.0,136.1298065185547,135.0,48603.12109375,0.0,1835.4283447265625,1.0,279.9582214355469,283.346435546875,297.5474853515625,300.7665710449219,293.1499938964844,293.1499938964844,280.25,40718.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193287253379822,1.0,0.0,0.0,3.4257194995880127,3.4257423877716064,7.830633990124625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.80908203125,0.0,1330.8013916015625,1895.4371337890625,0.0,2649.351318359375,0.8598927855491638,1.0,0.0,3.0,1.0,0.0
18037740,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.77326500415802,0.2767890393733978,0.2522038519382477,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.906843364238739,0.4507420659065246,0.4294637441635132,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.7030629515647888,0.4243297278881073,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8519822955131531,0.3738970756530761,0.3570869863033294,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6707375049591064,0.178999587893486,0.8220945000648499,284.98895263671875,284.95001220703125,298.4638366699219,294.4608764648437,296.4030456542969,297.0364074707031,284.987548828125,1.0,0.5273672938346863,0.3636901080608368,0.3636901080608368,1.0,1.0,-2.743553876876831,0.7021694183349609,2.04138445854187,0.0822467058897018,0.899930477142334,0.899930477142334,0.0,137.27301025390625,138.0,47690.62109375,0.0,1818.0223388671875,1.0,280.2406005859375,283.4628601074219,297.4300537109375,300.5220031738281,293.1499938964844,293.1499938964844,280.54998779296875,33829.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090336322784424,1.0,0.0,0.0,3.5381205081939697,3.5381429195404053,8.352923828169878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.6513671875,0.0,1396.4827880859375,1895.4371337890625,0.0,2554.296630859375,0.878547728061676,1.0,0.0,3.0,1.0,0.0
18037800,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.77326500415802,0.2767890393733978,0.2522038519382477,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.906843364238739,0.4507420659065246,0.4294637441635132,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.7030629515647888,0.4243297278881073,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8519822955131531,0.3738970756530761,0.3570869863033294,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6707375049591064,0.178999587893486,0.8220945000648499,284.98895263671875,284.95001220703125,298.4638366699219,294.4608764648437,296.4030456542969,297.0364074707031,284.987548828125,1.0,0.5273672938346863,0.3636901080608368,0.3636901080608368,1.0,1.0,-2.743553876876831,0.7021694183349609,2.04138445854187,0.0822467058897018,0.899930477142334,0.899930477142334,0.0,137.27301025390625,138.0,47690.62109375,0.0,1818.0223388671875,1.0,280.2406005859375,283.4628601074219,297.4300537109375,300.5220031738281,293.1499938964844,293.1499938964844,280.54998779296875,33829.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090336322784424,1.0,0.0,0.0,3.5381205081939697,3.5381429195404053,8.352923828169878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.6513671875,0.0,1396.4827880859375,1895.4371337890625,0.0,2554.296630859375,0.878547728061676,1.0,0.0,3.0,1.0,0.0
