time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037860,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7686325311660767,0.2748730778694153,0.2505406737327575,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9012157320976256,0.4477012455463409,0.4266541004180908,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9990000128746032,0.701169490814209,0.4291242659091949,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8472605347633362,0.3715622723102569,0.3549390733242035,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.6658748388290405,0.1771907955408096,0.8142522573471069,285.0638732910156,284.95001220703125,298.44940185546875,294.3939819335937,296.3966979980469,297.0316162109375,285.060546875,1.0,0.5269612669944763,0.3647460043430328,0.3647460043430328,1.0,1.0,-2.7319328784942627,0.7010179758071899,2.030914783477783,0.0836920738220214,1.0,1.0,0.0,138.86204528808594,141.0,46943.7421875,0.0,1807.7777099609373,1.0,280.5418395996094,283.5555419921875,297.37017822265625,300.4010314941406,293.1499938964844,293.1499938964844,280.25,31324.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801388144493103,1.0,0.0,0.0,3.727431058883667,3.727454900741577,9.270700047636636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.37939453125,0.0,1585.30615234375,1895.4371337890625,0.0,2484.12353515625,0.9190284609794616,1.0,0.0,3.0,1.0,0.0
18037920,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7686325311660767,0.2748730778694153,0.2505406737327575,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9012157320976256,0.4477012455463409,0.4266541004180908,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9990000128746032,0.701169490814209,0.4291242659091949,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8472605347633362,0.3715622723102569,0.3549390733242035,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.6658748388290405,0.1771907955408096,0.8142522573471069,285.0638732910156,284.95001220703125,298.44940185546875,294.3939819335937,296.3966979980469,297.0316162109375,285.060546875,1.0,0.5269612669944763,0.3647460043430328,0.3647460043430328,1.0,1.0,-2.7319328784942627,0.7010179758071899,2.030914783477783,0.0836920738220214,1.0,1.0,0.0,138.86204528808594,141.0,46943.7421875,0.0,1807.7777099609373,1.0,280.5418395996094,283.5555419921875,297.37017822265625,300.4010314941406,293.1499938964844,293.1499938964844,280.25,31324.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801388144493103,1.0,0.0,0.0,3.727431058883667,3.727454900741577,9.270700047636636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.37939453125,0.0,1585.30615234375,1895.4371337890625,0.0,2484.12353515625,0.9190284609794616,1.0,0.0,3.0,1.0,0.0
18037980,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7621840238571167,0.2717571258544922,0.2481808066368103,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8937281966209412,0.4433633685111999,0.4230663180351257,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.6964720487594604,0.4359738826751709,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.840890645980835,0.3681250512599945,0.3521415293216705,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6596229076385498,0.1747938692569732,0.8049396276473999,284.8716125488281,284.95001220703125,298.4346618652344,294.3273620605469,296.3782958984375,297.0108947753906,284.8731384277344,1.0,0.5268579125404358,0.3658018708229065,0.3658018708229065,1.0,1.0,-2.718469619750977,0.6991814970970154,2.0192880630493164,0.0855211392045021,0.8709867596626282,0.8709867596626282,0.0,141.31602478027344,144.0,47555.6015625,0.0,1798.827392578125,1.0,280.25732421875,283.3583679199219,297.3712463378906,300.521484375,293.1499938964844,293.1499938964844,280.54998779296875,38510.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150010108947754,1.0,0.0,0.0,3.662618637084961,3.662643432617188,8.951106451604574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.85791015625,0.0,1566.0986328125,1895.4371337890625,0.0,2609.321044921875,0.9094529151916504,1.0,0.0,3.0,1.0,0.0
18038040,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7621840238571167,0.2717571258544922,0.2481808066368103,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8937281966209412,0.4433633685111999,0.4230663180351257,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.6964720487594604,0.4359738826751709,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.840890645980835,0.3681250512599945,0.3521415293216705,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6596229076385498,0.1747938692569732,0.8049396276473999,284.8716125488281,284.95001220703125,298.4346618652344,294.3273620605469,296.3782958984375,297.0108947753906,284.8731384277344,1.0,0.5268579125404358,0.3658018708229065,0.3658018708229065,1.0,1.0,-2.718469619750977,0.6991814970970154,2.0192880630493164,0.0855211392045021,0.8709867596626282,0.8709867596626282,0.0,141.31602478027344,144.0,47555.6015625,0.0,1798.827392578125,1.0,280.25732421875,283.3583679199219,297.3712463378906,300.521484375,293.1499938964844,293.1499938964844,280.54998779296875,38510.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150010108947754,1.0,0.0,0.0,3.662618637084961,3.662643432617188,8.951106451604574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.85791015625,0.0,1566.0986328125,1895.4371337890625,0.0,2609.321044921875,0.9094529151916504,1.0,0.0,3.0,1.0,0.0
18038100,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7586764097213745,0.2704417407512665,0.2468636333942413,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8896403908729553,0.4414280652999878,0.4210943281650543,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.6940128207206726,0.4397775828838348,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8374224901199341,0.3665828704833984,0.3505767285823822,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6562094688415527,0.1736365854740142,0.7996835112571716,285.0015563964844,284.95001220703125,298.4271240234375,294.2943115234375,296.37109375,297.0032043457031,285.0065612792969,1.0,0.5268173813819885,0.3663298189640045,0.3663298189640045,1.0,1.0,-2.7108895778656006,0.6979541778564453,2.012935400009156,0.0865989476442337,0.9517439603805542,0.9517439603805542,0.0,142.70709228515625,144.0,46556.6796875,0.0,1793.8607177734375,1.0,280.5022888183594,283.5081481933594,297.269775390625,300.2594909667969,293.1499938964844,293.1499938964844,280.54998779296875,34558.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089497089385986,1.0,0.0,0.0,3.690730810165405,3.690754890441896,9.089040418075456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.18701171875,0.0,1568.0513916015625,1895.4371337890625,0.0,2553.5244140625,0.9152881503105164,1.0,0.0,3.0,1.0,0.0
18038160,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7558329105377197,0.2693416178226471,0.2458812743425369,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8861982226371765,0.4397256076335907,0.4194927513599396,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6916710138320923,0.4430916309356689,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8345179557800293,0.3652364015579223,0.3493165075778961,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6532871723175049,0.1725914627313614,0.7951124310493469,284.99822998046875,284.95001220703125,298.41949462890625,294.261474609375,296.3661499023437,296.9986572265625,284.9960632324219,1.0,0.5268634557723999,0.3668488562107086,0.3668488562107086,1.0,1.0,-2.7047581672668457,0.6971926689147949,2.007565498352051,0.0876135528087616,0.9678848385810852,0.9678848385810852,0.0,143.94212341308594,132.0,46520.30859375,0.0,1790.3614501953125,1.0,280.5429992675781,283.50115966796875,297.23956298828125,300.2609558105469,293.1499938964844,293.1499938964844,280.25,33435.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065467476844788,1.0,0.0,0.0,3.761139392852783,3.761163949966431,9.439133918931476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.7587890625,0.0,1640.591552734375,1895.4371337890625,0.0,2531.429443359375,0.92834210395813,1.0,0.0,3.0,1.0,0.0
18038220,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7543882727622986,0.2662183046340942,0.2432800382375717,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.884803056716919,0.4353238344192505,0.4155874848365783,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9990000128746032,0.685856819152832,0.4409938752651214,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8334029316902161,0.3616901338100433,0.3461753726005554,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6513208746910095,0.1700766682624817,0.7842453122138977,284.8615417480469,284.95001220703125,298.4037780761719,294.1966552734375,296.3539733886719,296.9872741699219,284.8648986816406,1.0,0.5217880606651306,0.3678869307041168,0.3678869307041168,1.0,1.0,-2.677606105804444,0.6907415986061096,1.986864447593689,0.0870620012283325,0.8353118300437927,0.8353118300437927,0.0,142.06826782226562,120.0,46557.6875,0.0,1741.453857421875,1.0,280.2569885253906,283.3664855957031,297.22296142578125,300.3172912597656,293.1499938964844,293.1499938964844,280.54998779296875,41256.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162412047386169,1.0,0.0,0.0,3.5733344554901123,3.5733587741851807,8.520020742253109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.36328125,0.0,1488.0428466796875,1895.4371337890625,0.0,2620.78271484375,0.8922748565673828,1.0,0.0,3.0,1.0,0.0
18038280,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7543882727622986,0.2662183046340942,0.2432800382375717,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.884803056716919,0.4353238344192505,0.4155874848365783,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9990000128746032,0.685856819152832,0.4409938752651214,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8334029316902161,0.3616901338100433,0.3461753726005554,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6513208746910095,0.1700766682624817,0.7842453122138977,284.8615417480469,284.95001220703125,298.4037780761719,294.1966552734375,296.3539733886719,296.9872741699219,284.8648986816406,1.0,0.5217880606651306,0.3678869307041168,0.3678869307041168,1.0,1.0,-2.677606105804444,0.6907415986061096,1.986864447593689,0.0870620012283325,0.8353118300437927,0.8353118300437927,0.0,142.06826782226562,120.0,46557.6875,0.0,1741.453857421875,1.0,280.2569885253906,283.3664855957031,297.22296142578125,300.3172912597656,293.1499938964844,293.1499938964844,280.54998779296875,41256.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162412047386169,1.0,0.0,0.0,3.5733344554901123,3.5733587741851807,8.520020742253109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.36328125,0.0,1488.0428466796875,1895.4371337890625,0.0,2620.78271484375,0.8922748565673828,1.0,0.0,3.0,1.0,0.0
18038340,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7573098540306091,0.2639212906360626,0.2408351004123687,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8887143731117249,0.4317679405212402,0.4118269979953766,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6834187507629395,0.4314078390598297,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8368115425109863,0.3588263690471649,0.3431045114994049,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6530106067657471,0.1679028868675232,0.773169219493866,284.9779357910156,284.95001220703125,298.3872985839844,294.13336181640625,296.3486328125,296.98590087890625,284.9759216308594,1.0,0.5135300159454346,0.368925005197525,0.368925005197525,1.0,1.0,-2.641632080078125,0.681358277797699,1.9602738618850708,0.0844318270683288,0.9175680875778198,0.9175680875778198,0.0,136.6591796875,108.0,45218.59765625,0.0,1664.8131103515625,1.0,280.54168701171875,283.5024719238281,297.0945129394531,300.0401611328125,293.1499938964844,293.1499938964844,280.25,34517.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804141104221344,1.0,0.0,0.0,3.65153694152832,3.6515605449676514,8.897022212295269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.82958984375,0.0,1523.7825927734375,1895.4371337890625,0.0,2509.3466796875,0.904429852962494,1.0,0.0,3.0,1.0,0.0
18038400,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7573098540306091,0.2639212906360626,0.2408351004123687,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8887143731117249,0.4317679405212402,0.4118269979953766,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6834187507629395,0.4314078390598297,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8368115425109863,0.3588263690471649,0.3431045114994049,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6530106067657471,0.1679028868675232,0.773169219493866,284.9779357910156,284.95001220703125,298.3872985839844,294.13336181640625,296.3486328125,296.98590087890625,284.9759216308594,1.0,0.5135300159454346,0.368925005197525,0.368925005197525,1.0,1.0,-2.641632080078125,0.681358277797699,1.9602738618850708,0.0844318270683288,0.9175680875778198,0.9175680875778198,0.0,136.6591796875,108.0,45218.59765625,0.0,1664.8131103515625,1.0,280.54168701171875,283.5024719238281,297.0945129394531,300.0401611328125,293.1499938964844,293.1499938964844,280.25,34517.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804141104221344,1.0,0.0,0.0,3.65153694152832,3.6515605449676514,8.897022212295269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.82958984375,0.0,1523.7825927734375,1895.4371337890625,0.0,2509.3466796875,0.904429852962494,1.0,0.0,3.0,1.0,0.0
18038460,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.762810230255127,0.2609978020191192,0.2381763458251953,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8958709239959717,0.427555114030838,0.4078389108181,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.6825850009918213,0.4173622727394104,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8430240154266357,0.3553910553455353,0.3398200869560241,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6570247411727905,0.1654965430498123,0.7617073059082031,284.87286376953125,284.95001220703125,298.3699951171875,294.0719909667969,296.34228515625,296.9833374023437,284.8757629394531,1.0,0.5030897259712219,0.3702888488769531,0.3702888488769531,1.0,1.0,-2.599055528640747,0.670437753200531,1.9286177158355715,0.0820524245500564,0.8016618490219116,0.8016618490219116,0.0,129.31411743164062,111.0,44742.328125,0.0,1572.3028564453125,1.0,280.2582397460937,283.4053649902344,297.0797119140625,300.0641174316406,293.1499938964844,293.1499938964844,280.54998779296875,42299.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101463913917542,1.0,0.0,0.0,3.3944313526153564,3.394454002380371,7.688248047088564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.47216796875,0.0,1310.8265380859375,1895.4371337890625,0.0,2564.541259765625,0.854305624961853,1.0,0.0,3.0,1.0,0.0
18038520,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.762810230255127,0.2609978020191192,0.2381763458251953,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8958709239959717,0.427555114030838,0.4078389108181,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.6825850009918213,0.4173622727394104,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8430240154266357,0.3553910553455353,0.3398200869560241,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6570247411727905,0.1654965430498123,0.7617073059082031,284.87286376953125,284.95001220703125,298.3699951171875,294.0719909667969,296.34228515625,296.9833374023437,284.8757629394531,1.0,0.5030897259712219,0.3702888488769531,0.3702888488769531,1.0,1.0,-2.599055528640747,0.670437753200531,1.9286177158355715,0.0820524245500564,0.8016618490219116,0.8016618490219116,0.0,129.31411743164062,111.0,44742.328125,0.0,1572.3028564453125,1.0,280.2582397460937,283.4053649902344,297.0797119140625,300.0641174316406,293.1499938964844,293.1499938964844,280.54998779296875,42299.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101463913917542,1.0,0.0,0.0,3.3944313526153564,3.394454002380371,7.688248047088564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.47216796875,0.0,1310.8265380859375,1895.4371337890625,0.0,2564.541259765625,0.854305624961853,1.0,0.0,3.0,1.0,0.0
18038580,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7653637528419495,0.2588677704334259,0.2359520643949508,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8992077112197876,0.4242036938667297,0.404335469007492,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.6842060685157776,0.4093247056007385,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8459464311599731,0.3526459634304046,0.3369219601154327,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6583277583122253,0.163445383310318,0.7514010667800903,284.9763488769531,284.95001220703125,298.35162353515625,294.012939453125,296.3420104980469,296.98883056640625,284.9749450683594,1.0,0.4963956177234649,0.3716526627540588,0.3716526627540588,1.0,1.0,-2.5666322708129883,0.6627892851829529,1.903842806816101,0.0818867534399032,0.8763652443885803,0.8763652443885803,0.0,124.97306060791016,114.0,43492.49609375,0.0,1509.1485595703125,1.0,280.5401611328125,283.52783203125,296.9608459472656,299.7949523925781,293.1499938964844,293.1499938964844,280.8500061035156,34632.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953618168830872,1.0,0.0,0.0,3.479363441467285,3.4793856143951416,8.07779656497587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.57080078125,0.0,1341.7291259765625,1895.4371337890625,0.0,2429.09716796875,0.866019070148468,1.0,0.0,3.0,1.0,0.0
18038640,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7653637528419495,0.2588677704334259,0.2359520643949508,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8992077112197876,0.4242036938667297,0.404335469007492,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.6842060685157776,0.4093247056007385,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8459464311599731,0.3526459634304046,0.3369219601154327,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6583277583122253,0.163445383310318,0.7514010667800903,284.9763488769531,284.95001220703125,298.35162353515625,294.012939453125,296.3420104980469,296.98883056640625,284.9749450683594,1.0,0.4963956177234649,0.3716526627540588,0.3716526627540588,1.0,1.0,-2.5666322708129883,0.6627892851829529,1.903842806816101,0.0818867534399032,0.8763652443885803,0.8763652443885803,0.0,124.97306060791016,114.0,43492.49609375,0.0,1509.1485595703125,1.0,280.5401611328125,283.52783203125,296.9608459472656,299.7949523925781,293.1499938964844,293.1499938964844,280.8500061035156,34632.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953618168830872,1.0,0.0,0.0,3.479363441467285,3.4793856143951416,8.07779656497587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.57080078125,0.0,1341.7291259765625,1895.4371337890625,0.0,2429.09716796875,0.866019070148468,1.0,0.0,3.0,1.0,0.0
18038700,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.765656054019928,0.2578940987586975,0.2349971681833267,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8996215462684631,0.4226489663124084,0.402776688337326,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9990000128746032,0.68490070104599,0.4072011709213257,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8463195562362671,0.3513727784156799,0.3356373608112335,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6581246256828308,0.1624951213598251,0.7468262910842896,285.0718994140625,284.95001220703125,298.3420104980469,293.9844055175781,296.3431091308594,296.99322509765625,285.0752868652344,1.0,0.4940054714679718,0.3723345994949341,0.3723345994949341,1.0,1.0,-2.5540170669555664,0.6601316928863525,1.893885493278504,0.0824576541781425,0.9628649950027466,0.9628649950027466,0.0,123.7187271118164,114.0,42594.24609375,0.0,1486.8466796875,1.0,280.7950744628906,283.64471435546875,296.9079284667969,299.6197509765625,293.1499938964844,293.1499938964844,280.8500061035156,31609.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864232659339905,1.0,0.0,0.0,3.563120126724243,3.5631425380706787,8.471381534036482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.63427734375,0.0,1406.56982421875,1895.4371337890625,0.0,2347.998291015625,0.8840857148170471,1.0,0.0,3.0,1.0,0.0
18038760,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7655225396156311,0.2569389045238495,0.2341516464948654,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8994789123535156,0.421124517917633,0.4013524353504181,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.6853187680244446,0.4059484601020813,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8462085127830505,0.350126177072525,0.334467351436615,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.6575518250465393,0.1615771800279617,0.742626965045929,285.0504150390625,284.95001220703125,298.33209228515625,293.95660400390625,296.34442138671875,296.9977722167969,285.04595947265625,1.0,0.4921362400054931,0.373145192861557,0.373145192861557,1.0,1.0,-2.543331384658813,0.6583907008171082,1.8849406242370603,0.0835849866271019,0.9873077273368835,0.9873077273368835,0.0,122.88414764404295,117.0,42595.53125,0.0,1469.092529296875,1.0,280.8415222167969,283.6186218261719,296.9115600585937,299.6696472167969,293.1499938964844,293.1499938964844,280.54998779296875,31012.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832810878753662,1.0,0.0,0.0,3.672439813613892,3.672463178634644,8.99917438346165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.78564453125,0.0,1520.7313232421875,1895.4371337890625,0.0,2319.64892578125,0.9066168665885924,1.0,0.0,3.0,1.0,0.0
18038820,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7620972394943237,0.2538796365261078,0.2317334860563278,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8956774473190308,0.4168170988559723,0.3976794183254242,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.6830670833587646,0.4072214663028717,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8429234623908997,0.3465625047683716,0.331438660621643,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6539127230644226,0.1591943800449371,0.7328300476074219,284.8646850585937,284.95001220703125,298.3112487792969,293.9034423828125,296.3353881835937,296.9915466308594,284.8677978515625,1.0,0.4894247651100158,0.3747663497924804,0.3747663497924804,1.0,1.0,-2.522135019302368,0.6549665331840515,1.867168664932251,0.0857817009091377,0.8416830897331238,0.8416830897331238,0.0,122.72711944580078,120.0,42936.55078125,0.0,1440.697998046875,1.0,280.5570068359375,283.4359436035156,296.9382629394531,299.7977600097656,293.1499938964844,293.1499938964844,280.8500061035156,39826.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952970266342163,1.0,0.0,0.0,3.559431552886963,3.559455394744873,8.453851023659809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.142578125,0.0,1462.6444091796875,1895.4371337890625,0.0,2428.50732421875,0.8874720335006714,1.0,0.0,3.0,1.0,0.0
18038880,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7620972394943237,0.2538796365261078,0.2317334860563278,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8956774473190308,0.4168170988559723,0.3976794183254242,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.6830670833587646,0.4072214663028717,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8429234623908997,0.3465625047683716,0.331438660621643,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6539127230644226,0.1591943800449371,0.7328300476074219,284.8646850585937,284.95001220703125,298.3112487792969,293.9034423828125,296.3353881835937,296.9915466308594,284.8677978515625,1.0,0.4894247651100158,0.3747663497924804,0.3747663497924804,1.0,1.0,-2.522135019302368,0.6549665331840515,1.867168664932251,0.0857817009091377,0.8416830897331238,0.8416830897331238,0.0,122.72711944580078,120.0,42936.55078125,0.0,1440.697998046875,1.0,280.5570068359375,283.4359436035156,296.9382629394531,299.7977600097656,293.1499938964844,293.1499938964844,280.8500061035156,39826.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952970266342163,1.0,0.0,0.0,3.559431552886963,3.559455394744873,8.453851023659809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.142578125,0.0,1462.6444091796875,1895.4371337890625,0.0,2428.50732421875,0.8874720335006714,1.0,0.0,3.0,1.0,0.0
18038940,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7574599385261536,0.2515093982219696,0.2294251471757888,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8902521133422852,0.4131809771060943,0.3940602540969848,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.6801738142967224,0.4107199907302856,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8382418751716614,0.3435419797897339,0.3284350633621216,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6490577459335327,0.1570028215646743,0.7227869033813477,284.9937744140625,284.95001220703125,298.2889404296875,293.8538513183594,296.3277893066406,296.9875183105469,284.99200439453125,1.0,0.4877128005027771,0.3763875067234039,0.3763875067234039,1.0,1.0,-2.503535985946656,0.6524165272712708,1.8511195182800293,0.0875244513154029,0.937734305858612,0.937734305858612,0.0,123.5239028930664,123.0,41942.92578125,0.0,1420.102783203125,1.0,280.8416442871094,283.5787353515625,296.8199768066406,299.5530700683594,293.1499938964844,293.1499938964844,280.54998779296875,33490.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784148633480072,1.0,0.0,0.0,3.664057970046997,3.664081573486328,8.958141961556976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.78125,0.0,1530.0157470703125,1895.4371337890625,0.0,2327.467041015625,0.9065800309181212,1.0,0.0,3.0,1.0,0.0
18039000,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7574599385261536,0.2515093982219696,0.2294251471757888,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8902521133422852,0.4131809771060943,0.3940602540969848,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.6801738142967224,0.4107199907302856,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8382418751716614,0.3435419797897339,0.3284350633621216,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6490577459335327,0.1570028215646743,0.7227869033813477,284.9937744140625,284.95001220703125,298.2889404296875,293.8538513183594,296.3277893066406,296.9875183105469,284.99200439453125,1.0,0.4877128005027771,0.3763875067234039,0.3763875067234039,1.0,1.0,-2.503535985946656,0.6524165272712708,1.8511195182800293,0.0875244513154029,0.937734305858612,0.937734305858612,0.0,123.5239028930664,123.0,41942.92578125,0.0,1420.102783203125,1.0,280.8416442871094,283.5787353515625,296.8199768066406,299.5530700683594,293.1499938964844,293.1499938964844,280.54998779296875,33490.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784148633480072,1.0,0.0,0.0,3.664057970046997,3.664081573486328,8.958141961556976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.78125,0.0,1530.0157470703125,1895.4371337890625,0.0,2327.467041015625,0.9065800309181212,1.0,0.0,3.0,1.0,0.0
18039060,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7517257332801819,0.2484960407018661,0.227010577917099,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8834402561187744,0.4088335633277893,0.3902976810932159,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.6748372316360474,0.4160310924053192,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8324013352394104,0.3399274349212646,0.3253214955329895,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6433506608009338,0.1545367687940597,0.7126291990280151,284.87237548828125,284.95001220703125,298.2649841308594,293.8081970214844,296.3162841796875,296.97906494140625,284.8768005371094,1.0,0.4867333769798279,0.377765417098999,0.377765417098999,1.0,1.0,-2.4865522384643555,0.6498627066612244,1.8366894721984863,0.0883277654647827,0.8175040483474731,0.8175040483474731,0.0,125.10295867919922,126.0,42084.01171875,0.0,1405.1177978515625,1.0,280.5577697753906,283.4606628417969,296.83038330078125,299.6354675292969,293.1499938964844,293.1499938964844,280.8500061035156,41438.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931094765663147,1.0,0.0,0.0,3.459041118621826,3.459064483642578,7.983710474945838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.7919921875,0.0,1369.479248046875,1895.4371337890625,0.0,2408.601318359375,0.8675627112388611,1.0,0.0,3.0,1.0,0.0
18039120,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7517257332801819,0.2484960407018661,0.227010577917099,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8834402561187744,0.4088335633277893,0.3902976810932159,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.6748372316360474,0.4160310924053192,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8324013352394104,0.3399274349212646,0.3253214955329895,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6433506608009338,0.1545367687940597,0.7126291990280151,284.87237548828125,284.95001220703125,298.2649841308594,293.8081970214844,296.3162841796875,296.97906494140625,284.8768005371094,1.0,0.4867333769798279,0.377765417098999,0.377765417098999,1.0,1.0,-2.4865522384643555,0.6498627066612244,1.8366894721984863,0.0883277654647827,0.8175040483474731,0.8175040483474731,0.0,125.10295867919922,126.0,42084.01171875,0.0,1405.1177978515625,1.0,280.5577697753906,283.4606628417969,296.83038330078125,299.6354675292969,293.1499938964844,293.1499938964844,280.8500061035156,41438.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931094765663147,1.0,0.0,0.0,3.459041118621826,3.459064483642578,7.983710474945838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.7919921875,0.0,1369.479248046875,1895.4371337890625,0.0,2408.601318359375,0.8675627112388611,1.0,0.0,3.0,1.0,0.0
18039180,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7460687756538391,0.2462036907672882,0.2248433083295822,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8765145540237427,0.4052242934703827,0.3867741227149963,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.6692710518836975,0.4219237267971039,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8264485001564026,0.336921364068985,0.3223968744277954,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6376131176948547,0.152345210313797,0.7028007507324219,284.9969177246094,284.95001220703125,298.2392883300781,293.7669677734375,296.31005859375,296.9783630371094,284.9952392578125,1.0,0.4862372577190399,0.3791433572769165,0.3791433572769165,1.0,1.0,-2.4714677333831787,0.6479224562644958,1.823545336723328,0.08902258425951,0.9143444299697876,0.9143444299697876,0.0,127.00308227539062,114.0,41216.35546875,0.0,1394.03662109375,1.0,280.84088134765625,283.5952453613281,296.7250061035156,299.4081726074219,293.1499938964844,293.1499938964844,280.54998779296875,33525.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802308201789856,1.0,0.0,0.0,3.5777928829193115,3.5778157711029053,8.541294391761767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.90185546875,0.0,1436.15869140625,1895.4371337890625,0.0,2292.212890625,0.887248694896698,1.0,0.0,3.0,1.0,0.0
18039240,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7460687756538391,0.2462036907672882,0.2248433083295822,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8765145540237427,0.4052242934703827,0.3867741227149963,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.6692710518836975,0.4219237267971039,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8264485001564026,0.336921364068985,0.3223968744277954,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6376131176948547,0.152345210313797,0.7028007507324219,284.9969177246094,284.95001220703125,298.2392883300781,293.7669677734375,296.31005859375,296.9783630371094,284.9952392578125,1.0,0.4862372577190399,0.3791433572769165,0.3791433572769165,1.0,1.0,-2.4714677333831787,0.6479224562644958,1.823545336723328,0.08902258425951,0.9143444299697876,0.9143444299697876,0.0,127.00308227539062,114.0,41216.35546875,0.0,1394.03662109375,1.0,280.84088134765625,283.5952453613281,296.7250061035156,299.4081726074219,293.1499938964844,293.1499938964844,280.54998779296875,33525.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802308201789856,1.0,0.0,0.0,3.5777928829193115,3.5778157711029053,8.541294391761767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.90185546875,0.0,1436.15869140625,1895.4371337890625,0.0,2292.212890625,0.887248694896698,1.0,0.0,3.0,1.0,0.0
18039300,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7452197670936584,0.244779959321022,0.2237420529127121,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8755407333374023,0.4031358659267425,0.3850013315677643,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.6659322381019592,0.421370655298233,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8256015777587891,0.3351684808731079,0.3209135234355926,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6364202499389648,0.1511344462633133,0.6977446675300598,284.856689453125,284.95001220703125,298.2257080078125,293.74810791015625,296.30596923828125,296.97723388671875,284.84881591796875,1.0,0.4839920103549957,0.3798322975635528,0.3798322975635528,1.0,1.0,-2.459507465362549,0.6454090476036072,1.8140984773635864,0.0890494287014007,0.8157503008842468,0.8157503008842468,0.0,126.38399505615234,114.0,41750.3984375,0.0,1376.403564453125,1.0,280.59942626953125,283.4400634765625,296.776123046875,299.59259033203125,293.1499938964844,293.1499938964844,280.54998779296875,38791.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866950631141663,1.0,0.0,0.0,3.523405075073242,3.523428440093994,8.283587362711842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.19970703125,0.0,1416.992919921875,1895.4371337890625,0.0,2350.454345703125,0.8761157989501953,1.0,0.0,3.0,1.0,0.0
18039360,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7450221180915833,0.2431941479444503,0.2223087698221206,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8755508661270142,0.4008797705173492,0.3828693628311157,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.6627331376075745,0.4190229177474975,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8255810141563416,0.3332425057888031,0.3190999031066894,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6358215808868408,0.1498149037361145,0.6917945742607117,284.8772277832031,284.95001220703125,298.2116394042969,293.7304992675781,296.3007202148437,296.97491455078125,284.88134765625,1.0,0.480768084526062,0.380530446767807,0.380530446767807,1.0,1.0,-2.4430816173553467,0.6413732171058655,1.801708459854126,0.0885093733668327,0.7987188696861267,0.7987188696861267,0.0,124.88444519042967,102.0,41092.1796875,0.0,1349.73193359375,1.0,280.55865478515625,283.48193359375,296.7472839355469,299.4938049316406,293.1499938964844,293.1499938964844,280.8500061035156,41827.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882512807846069,1.0,0.0,0.0,3.354533433914185,3.35455584526062,7.508576231884945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.4921875,0.0,1268.693115234375,1895.4371337890625,0.0,2364.530029296875,0.8450486063957214,1.0,0.0,3.0,1.0,0.0
18039420,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7482897043228149,0.2408788353204727,0.2198887914419174,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8799556493759155,0.3972373008728027,0.3790785670280456,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.6595394611358643,0.4087848961353302,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.829288125038147,0.3301251530647278,0.3158260285854339,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6374387145042419,0.1475317776203155,0.6803284883499146,284.979736328125,284.95001220703125,298.18194580078125,293.6991882324219,296.29248046875,296.9742126464844,284.977294921875,1.0,0.4720945954322815,0.3819267749786377,0.3819267749786377,1.0,1.0,-2.4056155681610107,0.6316637396812439,1.773951768875122,0.0868880227208137,0.8764068484306335,0.8764068484306335,0.0,119.53600311279295,105.0,39946.44921875,0.0,1282.16015625,1.0,280.83990478515625,283.6005554199219,296.6469421386719,299.25701904296875,293.1499938964844,293.1499938964844,281.1499938964844,34153.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733985781669617,1.0,0.0,0.0,3.459543943405152,3.4595656394958496,7.986030823303736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.54443359375,0.0,1318.326171875,1895.4371337890625,0.0,2231.077392578125,0.8610956072807312,1.0,0.0,3.0,1.0,0.0
18039480,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7482897043228149,0.2408788353204727,0.2198887914419174,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8799556493759155,0.3972373008728027,0.3790785670280456,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.6595394611358643,0.4087848961353302,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.829288125038147,0.3301251530647278,0.3158260285854339,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6374387145042419,0.1475317776203155,0.6803284883499146,284.979736328125,284.95001220703125,298.18194580078125,293.6991882324219,296.29248046875,296.9742126464844,284.977294921875,1.0,0.4720945954322815,0.3819267749786377,0.3819267749786377,1.0,1.0,-2.4056155681610107,0.6316637396812439,1.773951768875122,0.0868880227208137,0.8764068484306335,0.8764068484306335,0.0,119.53600311279295,105.0,39946.44921875,0.0,1282.16015625,1.0,280.83990478515625,283.6005554199219,296.6469421386719,299.25701904296875,293.1499938964844,293.1499938964844,281.1499938964844,34153.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733985781669617,1.0,0.0,0.0,3.459543943405152,3.4595656394958496,7.986030823303736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.54443359375,0.0,1318.326171875,1895.4371337890625,0.0,2231.077392578125,0.8610956072807312,1.0,0.0,3.0,1.0,0.0
18039540,296.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.7494483590126038,0.0,0.2179175466299057,296.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.8814945816993713,0.0,0.3757874965667724,296.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.9990000128746032,0.0,0.4031617939472198,296.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.830552339553833,0.0,0.3130123913288116,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.6373101472854614,0.0,0.6705436706542969,285.05670166015625,294.1499938964844,298.1499938964844,293.6734619140625,296.2858581542969,296.97607421875,285.0517272949219,0.0,0.0,0.383323073387146,0.383323073387146,1.0,1.0,-2.377389669418335,0.625068724155426,1.7523208856582642,0.0862935557961463,0.0,0.0,0.0,116.40804290771484,60.0,39042.44140625,0.0,1236.1300048828125,0.0,281.14166259765625,283.69580078125,296.61968994140625,299.1522521972656,293.1499938964844,293.1499938964844,278.1499938964844,30667.15625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.660796880722046,3.6608200073242174,8.942203635342594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1505.1944580078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.7494483590126038,0.0,0.2179175466299057,296.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.8814945816993713,0.0,0.3757874965667724,296.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.9990000128746032,0.0,0.4031617939472198,296.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.830552339553833,0.0,0.3130123913288116,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.6373101472854614,0.0,0.6705436706542969,285.05670166015625,294.1499938964844,298.1499938964844,293.6734619140625,296.2858581542969,296.97607421875,285.0517272949219,0.0,0.0,0.383323073387146,0.383323073387146,1.0,1.0,-2.377389669418335,0.625068724155426,1.7523208856582642,0.0862935557961463,0.0,0.0,0.0,116.40804290771484,60.0,39042.44140625,0.0,1236.1300048828125,0.0,281.14166259765625,283.69580078125,296.61968994140625,299.1522521972656,293.1499938964844,293.1499938964844,278.1499938964844,30667.15625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.660796880722046,3.6608200073242174,8.942203635342594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1505.1944580078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.0015622321516275,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.412270039319992,0.0,0.0016451145056635,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.412270039319992,0.0,0.0012150802649557,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.3998437821865082,0.0,0.0016451119445264,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,0.0078035970218479,285.7758483886719,294.1499938964844,298.1289978027344,293.6615905761719,295.91021728515625,297.0698547363281,284.0212097167969,0.0,0.0,0.2956707179546356,0.2956707179546356,1.0,1.0,-0.016646459698677,0.004358185455203,0.012288274243474,-0.0336727797985076,0.0,0.0,0.0,-0.0925436019897461,60.0,1915.84033203125,0.0,-1.889678060251753e-05,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.145854674828961e-17,6.147667192987186e-17,2.886707361903326e-22,5.020222400357573e-15,5.020209694863364e-15,1.2821485287092328e-20,0.0,0.0,-0.0,0.0,0.0,1.3138927298688926e-29,5.990019609313402e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
