time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039720,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.000836482620798,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0013870513066649,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,0.0016606794670224,297.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,0.0011696545407176,297.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,0.0027348657604306,285.7370300292969,294.1499938964844,298.110595703125,293.6541748046875,296.0373229980469,297.220458984375,283.6219787597656,0.0,0.0,0.2299938350915908,0.2299938350915908,1.0,1.0,-0.0093494383618235,0.0021574774291366,0.0071919611655175,-0.0333233140408992,0.0,0.0,0.0,-0.0543980523943901,60.0,1046.5511474609375,0.0,-5.957750545348972e-06,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8661380050984578e-25,3.378828814681941e-25,4.321137275331213e-28,-2.743551710275561e-18,-2.7413687806390334e-18,-2.183028591239391e-21,0.0,0.0,-0.0,0.0,0.0,2.0318827732709848e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,9.92694913293235e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001049454222084,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,7.80267728259787e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0001047694677254,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0004947001580148,285.7205505371094,294.1499938964844,298.05914306640625,293.6415405273437,296.0786437988281,297.581298828125,283.3531799316406,0.0,0.0,0.0766646116971969,0.0766646116971969,1.0,1.0,-0.001058142283,3.295254646218382e-05,0.0010251896455883,-0.0301554538309574,0.0,0.0,0.0,-0.0107295289635658,60.0,214.7139129638672,0.0,-7.63485488164406e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.442474469974446e-36,-1.0374283636729939e-35,-5.421914600771585e-36,-6.402962783702903e-21,-3.28933318317309e-21,-3.1136296005298133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,9.92694913293235e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001049454222084,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,7.80267728259787e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0001047694677254,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0004947001580148,285.7205505371094,294.1499938964844,298.05914306640625,293.6415405273437,296.0786437988281,297.581298828125,283.3531799316406,0.0,0.0,0.0766646116971969,0.0766646116971969,1.0,1.0,-0.001058142283,3.295254646218382e-05,0.0010251896455883,-0.0301554538309574,0.0,0.0,0.0,-0.0107295289635658,60.0,214.7139129638672,0.0,-7.63485488164406e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.442474469974446e-36,-1.0374283636729939e-35,-5.421914600771585e-36,-6.402962783702903e-21,-3.28933318317309e-21,-3.1136296005298133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,9.786430018721148e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,0.0001030563435051,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,7.611702312715352e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.00010305619071,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0004888483672402,285.7164611816406,294.1499938964844,298.0292053222656,293.63751220703125,296.087646484375,297.68243408203125,283.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428897803649,2.002565047121152e-08,0.0010428697569295,-0.0275475345551967,0.0,0.0,0.0,-0.0102059505879879,60.0,103.5078125,0.0,-7.415302860636076e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4959729911715304e-39,1.816620908375264e-39,9.794753966983677e-40,-6.5285609508724174e-21,-3.2642132266217604e-21,-3.2643479261990487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,9.697252244222908e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0001021174975903,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,7.542390812886879e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,0.0001021172429318,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,0.0004843930655624,285.7123107910156,294.1499938964844,297.99658203125,293.6349182128906,296.09619140625,297.7484130859375,283.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333826066926,9.76891811887981e-09,0.0010333728278055,-0.0246369652450084,0.0,0.0,0.0,-0.0096547789871692,60.0,57.4403190612793,0.0,-7.280765856876317e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.5284797676189385e-21,-3.264228978596316e-21,-3.2642505870742317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,9.528703230898829e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.0001003426223178,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,7.411304250126705e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001003423458314,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0004759736766573,285.703857421875,294.1499938964844,297.9237670898437,293.6336364746094,296.1118469238281,297.8138122558594,283.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154184419661,7.66646124361614e-09,0.0010154107585549,-0.0191363729536533,0.0,0.0,0.0,-0.0086134281009435,60.0,30.38509178161621,0.0,-7.029844084627257e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.264232007822192e-21,-3.264231200028625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,9.528703230898829e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.0001003426223178,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,7.411304250126705e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001003423458314,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0004759736766573,285.703857421875,294.1499938964844,297.9237670898437,293.6336364746094,296.1118469238281,297.8138122558594,283.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154184419661,7.66646124361614e-09,0.0010154107585549,-0.0191363729536533,0.0,0.0,0.0,-0.0086134281009435,60.0,30.38509178161621,0.0,-7.029844084627257e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.264232007822192e-21,-3.264231200028625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,9.441543079447e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,9.94247675407678e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,7.34351051505655e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,9.942449833033606e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0004716199764516,285.6951599121094,294.1499938964844,297.841552734375,293.6370544433594,296.1256103515625,297.8311767578125,283.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061246575787,6.580175959669532e-09,0.0010061180219054,-0.0162911470979452,0.0,0.0,0.0,-0.0080748945474624,60.0,25.4519271850586,0.0,-6.901802862557815e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.5284636117476e-21,-3.2642318058738e-21,-3.2642318058738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,9.441543079447e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,9.94247675407678e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,7.34351051505655e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,9.942449833033606e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0004716199764516,285.6951599121094,294.1499938964844,297.841552734375,293.6370544433594,296.1256103515625,297.8311767578125,283.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061246575787,6.580175959669532e-09,0.0010061180219054,-0.0162911470979452,0.0,0.0,0.0,-0.0080748945474624,60.0,25.4519271850586,0.0,-6.901802862557815e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.5284636117476e-21,-3.2642318058738e-21,-3.2642318058738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.532265539746732e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001003801153274,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,7.414072751998901e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0001003798533929,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0004761517629958,285.6861572265625,294.1499938964844,297.7509155273437,293.6444396972656,296.1375427246094,297.8207397460937,283.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157832875847,7.710427851748136e-09,0.0010157754877582,-0.0192515570670366,0.0,0.0,0.0,-0.0086351726204156,60.0,24.24662399291992,0.0,-7.035053073423114e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.5284636117476e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.532265539746732e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001003801153274,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,7.414072751998901e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0001003798533929,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0004761517629958,285.6861572265625,294.1499938964844,297.7509155273437,293.6444396972656,296.1375427246094,297.8207397460937,283.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157832875847,7.710427851748136e-09,0.0010157754877582,-0.0192515570670366,0.0,0.0,0.0,-0.0086351726204156,60.0,24.24662399291992,0.0,-7.035053073423114e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.5284636117476e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.881675214273856e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,0.0001040595889207,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.685837772442028e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,0.0001040593197103,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,0.0004936053883284,285.6766662597656,294.1499938964844,297.6526794433594,293.6551513671875,296.147705078125,297.7744445800781,283.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530076688155,1.2064183430027242e-08,0.001052995561622,-0.0306497607380151,0.0,0.0,0.0,-0.0107934726402163,60.0,23.91242218017578,0.0,-7.560225867564442e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.881675214273856e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,0.0001040595889207,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.685837772442028e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,0.0001040593197103,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,0.0004936053883284,285.6766662597656,294.1499938964844,297.6526794433594,293.6551513671875,296.147705078125,297.7744445800781,283.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530076688155,1.2064183430027242e-08,0.001052995561622,-0.0306497607380151,0.0,0.0,0.0,-0.0107934726402163,60.0,23.91242218017578,0.0,-7.560225867564442e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,0.0001015988309518,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.00010698926053,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,7.90222329669632e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0001069889840437,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0005075023509562,285.671630859375,294.1499938964844,297.6010131835937,293.6615295410156,296.15216064453125,297.732421875,283.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826527141034,1.553092054962235e-08,0.0010826371144503,-0.0397175401449203,0.0,0.0,0.0,-0.0125120719894766,60.0,23.939212799072266,0.0,-7.991903316906247e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0001047253463184,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,0.0001102816604543,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,8.145398896886036e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.000110281376692,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,0.0005231198156252,285.6663818359375,294.1499938964844,297.5477600097656,293.6684875488281,296.1562194824219,297.6792297363281,283.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159615823999,1.9427018216333642e-08,0.0011159421410411,-0.0498967915773391,0.0,0.0,0.0,-0.0144434832036495,60.0,24.052553176879883,0.0,-8.491328173931836e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0001100105509976,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0001158472587121,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,8.556473767384887e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,0.0001158469676738,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.0005495203658938,285.6552734375,294.1499938964844,297.4370422363281,293.6838073730469,296.162841796875,297.5511169433594,283.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722891358658,2.6013484699660694e-08,0.0011722630588337,-0.0670689493417739,0.0,0.0,0.0,-0.0177086815237998,60.0,24.37651634216309,0.0,-9.369988163143717e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0001100105509976,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0001158472587121,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,8.556473767384887e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,0.0001158469676738,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.0005495203658938,285.6552734375,294.1499938964844,297.4370422363281,293.6838073730469,296.162841796875,297.5511169433594,283.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722891358658,2.6013484699660694e-08,0.0011722630588337,-0.0670689493417739,0.0,0.0,0.0,-0.0177086815237998,60.0,24.37651634216309,0.0,-9.369988163143717e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0001078891655197,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0001136133068939,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,8.391473238589242e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001136130231316,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0005389237194322,285.6437683105469,294.1499938964844,297.3214416503906,293.70050048828125,296.167236328125,297.4264831542969,283.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497139930725,2.3369400636852333e-08,0.0011496905935928,-0.060181438922882,0.0,0.0,0.0,-0.0163980815559625,60.0,24.266651153564453,0.0,-9.012064339231077e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0001078891655197,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0001136133068939,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,8.391473238589242e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001136130231316,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0005389237194322,285.6437683105469,294.1499938964844,297.3214416503906,293.70050048828125,296.167236328125,297.4264831542969,283.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497139930725,2.3369400636852333e-08,0.0011496905935928,-0.060181438922882,0.0,0.0,0.0,-0.0163980815559625,60.0,24.266651153564453,0.0,-9.012064339231077e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,0.000100595265394,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,0.0001059324131347,299.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,7.824162457836792e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0001059321512002,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0005024896236136,285.6326599121094,294.1499938964844,297.2017822265625,293.718017578125,296.1690673828125,297.3308410644531,283.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719909332692,1.4279531335148477e-08,0.0010719766141846,-0.0364452973008155,0.0,0.0,0.0,-0.0118919052183628,60.0,23.219980239868164,0.0,-7.834695026076589e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,0.000100595265394,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,0.0001059324131347,299.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,7.824162457836792e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0001059321512002,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0005024896236136,285.6326599121094,294.1499938964844,297.2017822265625,293.718017578125,296.1690673828125,297.3308410644531,283.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719909332692,1.4279531335148477e-08,0.0010719766141846,-0.0364452973008155,0.0,0.0,0.0,-0.0118919052183628,60.0,23.219980239868164,0.0,-7.834695026076589e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,9.522535401629284e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0001002775898086,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,7.406497024931014e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0001002773424261,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0004756660782732,285.62213134765625,294.1499938964844,297.0790405273437,293.73583984375,296.1683959960937,297.2632751464844,283.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147535940632,7.587897421501566e-09,0.0010147460270673,-0.0189306233078241,0.0,0.0,0.0,-0.0085745202377438,60.0,21.94008445739746,0.0,-7.020543790758893e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,9.522535401629284e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0001002775898086,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,7.406497024931014e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0001002773424261,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0004756660782732,285.62213134765625,294.1499938964844,297.0790405273437,293.73583984375,296.1683959960937,297.2632751464844,283.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147535940632,7.587897421501566e-09,0.0010147460270673,-0.0189306233078241,0.0,0.0,0.0,-0.0085745202377438,60.0,21.94008445739746,0.0,-7.020543790758893e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,9.459637658437714e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,9.961523755919188e-05,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,7.35757639631629e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,9.96149974525906e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0004725242906715,285.6169738769531,294.1499938964844,297.0167541503906,293.74468994140625,296.16717529296875,297.2325134277344,283.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080426000058,6.804063090726231e-09,0.0010080358479171,-0.0168775953352451,0.0,0.0,0.0,-0.0081859016790986,60.0,21.47564697265625,0.0,-6.928096496494619e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,9.528444934403524e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,0.0001003398065222,299.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,7.411092519760132e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001003395664156,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.0004759613366331,285.6117553710937,294.1499938964844,296.9540405273437,293.7534484863281,296.1653747558594,297.19500732421875,284.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153644252568,7.661329348707113e-09,0.0010153567418456,-0.019122963771224,0.0,0.0,0.0,-0.0086108371615409,60.0,21.176891326904297,0.0,-7.029237991673656e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0001004171572276,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0001057448316714,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,7.810306851752102e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001057445770129,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0005016000941395,285.6009521484375,294.1499938964844,296.82769775390625,293.7704467773437,296.1600341796875,297.0744934082031,284.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070043304935,1.4056939612316912e-08,0.0010700292186811,-0.035863172262907,0.0,0.0,0.0,-0.0117813358083367,60.0,21.118059158325195,0.0,-7.806901436424597e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0001004171572276,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0001057448316714,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,7.810306851752102e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001057445770129,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0005016000941395,285.6009521484375,294.1499938964844,296.82769775390625,293.7704467773437,296.1600341796875,297.0744934082031,284.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070043304935,1.4056939612316912e-08,0.0010700292186811,-0.035863172262907,0.0,0.0,0.0,-0.0117813358083367,60.0,21.118059158325195,0.0,-7.806901436424597e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.000106208040961,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0001118429354391,299.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,8.260711911134422e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.0001118426735047,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0005305265658535,285.58941650390625,294.1499938964844,296.7008972167969,293.7864685058594,296.152099609375,296.8966064453125,284.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317580938339,2.127316989231076e-08,0.0011317369062453,-0.054715059697628,0.0,0.0,0.0,-0.015358742326498,60.0,21.532434463500977,0.0,-8.733255185688905e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.000106208040961,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0001118429354391,299.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,8.260711911134422e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.0001118426735047,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0005305265658535,285.58941650390625,294.1499938964844,296.7008972167969,293.7864685058594,296.152099609375,296.8966064453125,284.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317580938339,2.127316989231076e-08,0.0011317369062453,-0.054715059697628,0.0,0.0,0.0,-0.015358742326498,60.0,21.532434463500977,0.0,-8.733255185688905e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.000105102903035,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001106791605707,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,8.174755203071982e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001106789059122,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0005250063259154,285.5775756835937,294.1499938964844,296.57452392578125,293.8011779785156,296.1415405273437,296.7333679199219,284.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120010856539,1.989574371918934e-08,0.0011199909495189,-0.0511204190552234,0.0,0.0,0.0,-0.0146760558709502,60.0,21.5833683013916,0.0,-8.552425612151637e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.000105102903035,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001106791605707,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,8.174755203071982e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001106789059122,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0005250063259154,285.5775756835937,294.1499938964844,296.57452392578125,293.8011779785156,296.1415405273437,296.7333679199219,284.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120010856539,1.989574371918934e-08,0.0011199909495189,-0.0511204190552234,0.0,0.0,0.0,-0.0146760558709502,60.0,21.5833683013916,0.0,-8.552425612151637e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,9.887107444228604e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001041166906361,299.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,7.690051279496402e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001041164505295,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.0004938773345202,285.5662536621094,294.1499938964844,296.4494934082031,293.8143005371094,296.1292419433594,296.6235656738281,284.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536048794165,1.2129758530932122e-08,0.001053592772223,-0.0308213215321302,0.0,0.0,0.0,-0.0108261639252305,60.0,20.81576156616211,0.0,-7.568275606217868e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,9.887107444228604e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001041166906361,299.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,7.690051279496402e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001041164505295,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.0004938773345202,285.5662536621094,294.1499938964844,296.4494934082031,293.8143005371094,296.1292419433594,296.6235656738281,284.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536048794165,1.2129758530932122e-08,0.001053592772223,-0.0308213215321302,0.0,0.0,0.0,-0.0108261639252305,60.0,20.81576156616211,0.0,-7.568275606217868e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,9.604752995073797e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0001011433414532,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,7.47043959563598e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0001011431086226,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.0004797732981387,285.5608215332031,294.1499938964844,296.38775634765625,293.8201904296875,296.12261962890625,296.5846252441406,284.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235087247565,8.611310775563652e-09,0.0010235001100227,-0.0216108113527297,0.0,0.0,0.0,-0.0090818852186203,60.0,20.29208755493164,0.0,-7.142170233009892e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,9.467891504755244e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,9.970210521714762e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,7.363990152953193e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,9.97018869384192e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,0.0004729368665721,285.5555114746094,294.1499938964844,296.3266906738281,293.8255920410156,296.1156921386719,296.55108642578125,284.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089133866131,6.905855443051223e-09,0.0010089064016938,-0.0171442236751317,0.0,0.0,0.0,-0.0082363653928041,60.0,19.82367897033692,0.0,-6.940067720506704e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,9.607618994778022e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.0001011735075735,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,7.472667493857443e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001011732820188,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0004799165471922,285.5448608398437,294.1499938964844,296.2069702148437,293.8348999023437,296.10040283203125,296.4736022949219,284.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237874230369,8.646736660011811e-09,0.0010237788083031,-0.021703602746129,0.0,0.0,0.0,-0.0090993251651525,60.0,19.3328857421875,0.0,-7.146401515001345e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,9.607618994778022e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.0001011735075735,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,7.472667493857443e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001011732820188,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0004799165471922,285.5448608398437,294.1499938964844,296.2069702148437,293.8348999023437,296.10040283203125,296.4736022949219,284.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237874230369,8.646736660011811e-09,0.0010237788083031,-0.021703602746129,0.0,0.0,0.0,-0.0090993251651525,60.0,19.3328857421875,0.0,-7.146401515001345e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.000102248530311,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001076733024092,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,7.952741725603119e-05,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,0.0001076730695785,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.0005107484175823,285.53369140625,294.1499938964844,296.0912780761719,293.842041015625,296.08233642578125,296.3304748535156,284.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895458981394,1.633787150012722e-08,0.0010895295999944,-0.0418269485235214,0.0,0.0,0.0,-0.0129120731726288,60.0,19.583480834960938,0.0,-8.094102810218828e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.000102248530311,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001076733024092,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,7.952741725603119e-05,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,0.0001076730695785,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.0005107484175823,285.53369140625,294.1499938964844,296.0912780761719,293.842041015625,296.08233642578125,296.3304748535156,284.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895458981394,1.633787150012722e-08,0.0010895295999944,-0.0418269485235214,0.0,0.0,0.0,-0.0129120731726288,60.0,19.583480834960938,0.0,-8.094102810218828e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
