time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042060,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0001090855585061,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001148730661952,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,8.484514546580613e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0001148728188127,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0005449005984701,285.52178955078125,294.1499938964844,295.9804382324219,293.846923828125,296.0609436035156,296.1441345214844,284.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624050093814,2.4857980562842386e-08,0.0011623800965026,-0.0640601143240928,0.0,0.0,0.0,-0.0171358380466699,60.0,20.24980354309082,0.0,-9.212716634010577e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0001090855585061,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001148730661952,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,8.484514546580613e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0001148728188127,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0005449005984701,285.52178955078125,294.1499938964844,295.9804382324219,293.846923828125,296.0609436035156,296.1441345214844,284.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624050093814,2.4857980562842386e-08,0.0011623800965026,-0.0640601143240928,0.0,0.0,0.0,-0.0171358380466699,60.0,20.24980354309082,0.0,-9.212716634010577e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001103361864807,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0001161900290753,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,8.581785368733108e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,0.0001161897816928,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0005511477938853,285.5094909667969,294.1499938964844,295.8753967285156,293.8494873046875,296.0370788574219,295.9905090332031,284.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757632018998,2.6416405063400816e-08,0.0011757367756217,-0.0681176707148552,0.0,0.0,0.0,-0.0179085694253444,60.0,20.623592376708984,0.0,-9.425136937579737e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001103361864807,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0001161900290753,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,8.581785368733108e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,0.0001161897816928,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0005511477938853,285.5094909667969,294.1499938964844,295.8753967285156,293.8494873046875,296.0370788574219,295.9905090332031,284.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757632018998,2.6416405063400816e-08,0.0011757367756217,-0.0681176707148552,0.0,0.0,0.0,-0.0179085694253444,60.0,20.623592376708984,0.0,-9.425136937579737e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,0.0001077266279025,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,0.0001134420235757,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,8.378817437915131e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,0.0001134417834691,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.000538112653885,285.5035095214844,294.1499938964844,295.8253479003906,293.849853515625,296.0247802734375,295.9317626953125,284.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479567037895,2.3164117735063893e-08,0.0011479335371404,-0.0596463419497013,0.0,0.0,0.0,-0.0162963047623634,60.0,20.48824882507324,0.0,-8.984567045899895e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0001047036348609,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0001102586393244,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,8.14369268482551e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.0001102584137697,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,0.0005230123060755,285.4976806640625,294.1499938964844,295.77703857421875,293.8496398925781,296.012451171875,295.8839416503906,284.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157457483932,1.9396749095790256e-08,0.0011157263070344,-0.0498177222907543,0.0,0.0,0.0,-0.0144286938011646,60.0,20.175790786743164,0.0,-8.487384661748366e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.9092663731426e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.0001043499723891,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,7.707278564339504e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0001043497541104,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0004949846188537,285.4866027832031,294.1499938964844,295.68621826171875,293.84735107421875,295.9878845214844,295.8088073730469,284.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559493675827,1.2404543170418948e-08,0.0010559370275586,-0.0315403565764427,0.0,0.0,0.0,-0.0109623596072196,60.0,19.33281135559082,0.0,-7.602073281987033e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.9092663731426e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.0001043499723891,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,7.707278564339504e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0001043497541104,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0004949846188537,285.4866027832031,294.1499938964844,295.68621826171875,293.84735107421875,295.9878845214844,295.8088073730469,284.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559493675827,1.2404543170418948e-08,0.0010559370275586,-0.0315403565764427,0.0,0.0,0.0,-0.0109623596072196,60.0,19.33281135559082,0.0,-7.602073281987033e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,9.570153633831068e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.0001007789251161,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,7.443521462846547e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0001007787213893,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0004780454037245,285.4760437011719,294.1499938964844,295.6038818359375,293.8425598144531,295.9632263183594,295.7528686523437,284.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101980403997,8.178815846804355e-09,0.0010197958908975,-0.0204782206565141,0.0,0.0,0.0,-0.0088674491271376,60.0,18.56543731689453,0.0,-7.090643805440777e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,9.570153633831068e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.0001007789251161,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,7.443521462846547e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0001007787213893,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0004780454037245,285.4760437011719,294.1499938964844,295.6038818359375,293.8425598144531,295.9632263183594,295.7528686523437,284.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101980403997,8.178815846804355e-09,0.0010197958908975,-0.0204782206565141,0.0,0.0,0.0,-0.0088674491271376,60.0,18.56543731689453,0.0,-7.090643805440777e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,9.455822146264836e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,9.957494330592452e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,7.354595436481759e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,9.957474685506897e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0004723343881778,285.4657592773437,294.1499938964844,295.5308532714844,293.8352966308594,295.9381103515625,295.7043762207031,284.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076130274683,6.7540510961805475e-09,0.0010076062753796,-0.0167465955018997,0.0,0.0,0.0,-0.0081610986962914,60.0,18.05101776123047,0.0,-6.92221888698441e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,9.455822146264836e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,9.957494330592452e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,7.354595436481759e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,9.957474685506897e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0004723343881778,285.4657592773437,294.1499938964844,295.5308532714844,293.8352966308594,295.9381103515625,295.7043762207031,284.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076130274683,6.7540510961805475e-09,0.0010076062753796,-0.0167465955018997,0.0,0.0,0.0,-0.0081610986962914,60.0,18.05101776123047,0.0,-6.92221888698441e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,9.471338125877082e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,9.973832493415102e-05,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,7.366661884589121e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,9.973812120733784e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0004731094522867,285.4555969238281,294.1499938964844,295.46807861328125,293.82550048828125,295.9123229980469,295.6531677246094,284.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100926135201,6.9472192443242875e-09,0.0010092543670907,-0.0172525756061077,0.0,0.0,0.0,-0.0082568423822522,60.0,17.7946834564209,0.0,-6.944935648789399e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,9.471338125877082e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,9.973832493415102e-05,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,7.366661884589121e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,9.973812120733784e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0004731094522867,285.4555969238281,294.1499938964844,295.46807861328125,293.82550048828125,295.9123229980469,295.6531677246094,284.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100926135201,6.9472192443242875e-09,0.0010092543670907,-0.0172525756061077,0.0,0.0,0.0,-0.0082568423822522,60.0,17.7946834564209,0.0,-6.944935648789399e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,9.506632341071965e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.000100109988125,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,7.394112617475912e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0001001097916741,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0004748725041281,285.4505310058594,294.1499938964844,295.4407958984375,293.81964111328125,295.8991394042969,295.624755859375,284.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130204027518,7.386916411888933e-09,0.0010130130685865,-0.018404247239232,0.0,0.0,0.0,-0.0084748128429055,60.0,17.72763442993164,0.0,-6.99678253113234e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,9.547887020744383e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0001005444210022,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,7.426199590554461e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0001005442245514,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0004769332590512,285.4454650878906,294.1499938964844,295.4164123535156,293.8131408691406,295.8857727050781,295.5950012207031,284.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174163617193,7.900888832068631e-09,0.0010174084454774,-0.0197503678500652,0.0,0.0,0.0,-0.0087296133860945,60.0,17.683984756469727,0.0,-7.057631989937363e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,9.618128387955947e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,0.0001012840948533,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,7.480831845896319e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,0.0001012838984024,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,0.0004804419877473,285.43536376953125,294.1499938964844,295.3767395019531,293.798095703125,295.8587646484375,295.5352478027344,284.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249012848362,8.775966620078181e-09,0.001024892553687,-0.0220419969409704,0.0,0.0,0.0,-0.0091634336858987,60.0,17.620895385742188,0.0,-7.161838055935732e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,9.618128387955947e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,0.0001012840948533,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,7.480831845896319e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,0.0001012838984024,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,0.0004804419877473,285.43536376953125,294.1499938964844,295.3767395019531,293.798095703125,295.8587646484375,295.5352478027344,284.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249012848362,8.775966620078181e-09,0.001024892553687,-0.0220419969409704,0.0,0.0,0.0,-0.0091634336858987,60.0,17.620895385742188,0.0,-7.161838055935732e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.645294630900024e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0001015701636788,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,7.501960499212146e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.0001015699672279,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,0.0004817990411538,285.4253234863281,294.1499938964844,295.3500061035156,293.7802734375,295.8315124511719,295.4812316894531,284.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277957189828,9.114321741776621e-09,0.0010277866385877,-0.0229279827326536,0.0,0.0,0.0,-0.0093311751261353,60.0,17.54031753540039,0.0,-7.202334018074907e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.645294630900024e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0001015701636788,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,7.501960499212146e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.0001015699672279,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,0.0004817990411538,285.4253234863281,294.1499938964844,295.3500061035156,293.7802734375,295.8315124511719,295.4812316894531,284.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277957189828,9.114321741776621e-09,0.0010277866385877,-0.0229279827326536,0.0,0.0,0.0,-0.0093311751261353,60.0,17.54031753540039,0.0,-7.202334018074907e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,9.63901256909594e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,0.0001015039961203,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,7.497073238482699e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001015038069454,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0004814852727577,285.4153747558594,294.1499938964844,295.3302917480469,293.7613220214844,295.8044128417969,295.4368591308594,284.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271262144669,9.035888481889742e-09,0.0010271171340718,-0.0227226074784994,0.0,0.0,0.0,-0.0092922989279031,60.0,17.416196823120117,0.0,-7.192936379851744e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,9.63901256909594e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,0.0001015039961203,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,7.497073238482699e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001015038069454,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0004814852727577,285.4153747558594,294.1499938964844,295.3302917480469,293.7613220214844,295.8044128417969,295.4368591308594,284.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271262144669,9.035888481889742e-09,0.0010271171340718,-0.0227226074784994,0.0,0.0,0.0,-0.0092922989279031,60.0,17.416196823120117,0.0,-7.192936379851744e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,9.627263352740556e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.000101380268461,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,7.487934635719284e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0001013800792861,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,0.0004808984231203,285.40557861328125,294.1499938964844,295.3111267089844,293.7428894042969,295.7774963378906,295.4012145996094,284.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258725378662,8.889345259888161e-09,0.0010258636903017,-0.0223388839513063,0.0,0.0,0.0,-0.0092196492478251,60.0,17.272836685180664,-0.0,-7.1753945007913e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,9.627263352740556e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.000101380268461,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,7.487934635719284e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0001013800792861,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,0.0004808984231203,285.40557861328125,294.1499938964844,295.3111267089844,293.7428894042969,295.7774963378906,295.4012145996094,284.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258725378662,8.889345259888161e-09,0.0010258636903017,-0.0223388839513063,0.0,0.0,0.0,-0.0092196492478251,60.0,17.272836685180664,-0.0,-7.1753945007913e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,9.620152559364216e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.0001013053770293,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,7.482402725145221e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.0001013051951304,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0004805432399734,285.4007263183594,294.1499938964844,295.3017578125,293.7338562011719,295.7640991210937,295.3854675292969,284.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251139756292,8.800662421037941e-09,0.0010251051280647,-0.0221066642552614,0.0,0.0,0.0,-0.0091756843030452,60.0,17.199254989624023,-0.0,-7.16478965046008e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,9.611917630536482e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.0001012186621665,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,7.475997699657455e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,0.0001012184729916,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0004801319155376,285.3959350585937,294.1499938964844,295.2925109863281,293.7249450683594,295.7507629394531,295.37091064453125,284.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242358548566,8.69798011393641e-09,0.0010242272401228,-0.021837780252099,0.0,0.0,0.0,-0.0091247800737619,60.0,17.125234603881836,-0.0,-7.152519998498974e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,9.59299795795232e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001010194246191,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,7.461282075382769e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0001010192427202,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0004791869141627,285.3864440917969,294.1499938964844,295.2743530273437,293.7074890136719,295.7242431640625,295.34490966796875,284.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222188429906,8.46209857741087e-09,0.0010222103446722,-0.0212200842797756,0.0,0.0,0.0,-0.0090078441426157,60.0,16.97725486755371,-0.0,-7.124373979650046e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,9.59299795795232e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001010194246191,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,7.461282075382769e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0001010192427202,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0004791869141627,285.3864440917969,294.1499938964844,295.2743530273437,293.7074890136719,295.7242431640625,295.34490966796875,284.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222188429906,8.46209857741087e-09,0.0010222103446722,-0.0212200842797756,0.0,0.0,0.0,-0.0090078441426157,60.0,16.97725486755371,-0.0,-7.124373979650046e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,9.571987902745605e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.000100798170024,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,7.444939546985552e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,0.0001007979881251,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,0.0004781374591402,285.3771057128906,294.1499938964844,295.25665283203125,293.6904602050781,295.69793701171875,295.3217163085937,284.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199792450293,8.200166767835526e-09,0.0010199709795415,-0.0205341409891843,0.0,0.0,0.0,-0.0088779954239726,60.0,16.830158233642578,-0.0,-7.09318399572112e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,9.571987902745605e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.000100798170024,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,7.444939546985552e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,0.0001007979881251,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,0.0004781374591402,285.3771057128906,294.1499938964844,295.25665283203125,293.6904602050781,295.69793701171875,295.3217163085937,284.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199792450293,8.200166767835526e-09,0.0010199709795415,-0.0205341409891843,0.0,0.0,0.0,-0.0088779954239726,60.0,16.830158233642578,-0.0,-7.09318399572112e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,9.549246897222474e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0001005586818791,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,7.42725096642971e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,0.0001005584999802,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0004770015075337,285.367919921875,294.1499938964844,295.2393798828125,293.6737976074219,295.6718444824219,295.30084228515625,284.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554430291,7.916663768980925e-09,0.0010175465140491,-0.01979167945683,0.0,0.0,0.0,-0.0087374495342373,60.0,16.685239791870117,-0.0,-7.059503559503355e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,9.549246897222474e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0001005586818791,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,7.42725096642971e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,0.0001005584999802,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0004770015075337,285.367919921875,294.1499938964844,295.2393798828125,293.6737976074219,295.6718444824219,295.30084228515625,284.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554430291,7.916663768980925e-09,0.0010175465140491,-0.01979167945683,0.0,0.0,0.0,-0.0087374495342373,60.0,16.685239791870117,-0.0,-7.059503559503355e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.525877248961478e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.0001003125798888,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,7.409074169117957e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0001003124052658,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0004758342111017,285.3589172363281,294.1499938964844,295.2224426269531,293.65753173828125,295.6460266113281,295.2816162109375,284.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150629095733,7.625340359140864e-09,0.0010150553425773,-0.0190287008881568,0.0,0.0,0.0,-0.0085930274799466,60.0,16.543212890625,-0.0,-7.0249768668873e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.525877248961478e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.0001003125798888,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,7.409074169117957e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0001003124052658,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0004758342111017,285.3589172363281,294.1499938964844,295.2224426269531,293.65753173828125,295.6460266113281,295.2816162109375,284.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150629095733,7.625340359140864e-09,0.0010150553425773,-0.0190287008881568,0.0,0.0,0.0,-0.0085930274799466,60.0,16.543212890625,-0.0,-7.0249768668873e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,9.514076373307034e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0001001883065328,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,7.399894820991904e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001001881391857,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,0.0004752447421196,285.3544616699219,294.1499938964844,295.214111328125,293.6495056152344,295.6331787109375,295.2724914550781,284.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138051584362,7.478234032021192e-09,0.0010137975914403,-0.0186434164643287,0.0,0.0,0.0,-0.0085201021283864,60.0,16.47329330444336,-0.0,-7.007574254203065e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,9.50250614550896e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0001000664706225,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,7.390895916614681e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,0.0001000662959995,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,0.0004746668564621,285.3500671386719,294.1499938964844,295.2058410644531,293.6415405273437,295.6203918457031,295.2636413574219,284.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125716216862,7.334006735248977e-09,0.0010125642875209,-0.0182656645774841,0.0,0.0,0.0,-0.0084486017003655,60.0,16.404476165771484,-0.0,-6.99053330777133e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,9.480433800490572e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,9.983402560465038e-05,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,7.373727567028254e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,9.983385825762524e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,0.0004735643160529,285.34136962890625,294.1499938964844,295.1895751953125,293.6258850097656,295.5950012207031,295.2466735839844,284.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102182859554,7.058849060825878e-09,0.0010102111846208,-0.0175449643284082,0.0,0.0,0.0,-0.0083121936768293,60.0,16.271007537841797,-0.0,-6.958079978858224e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,9.480433800490572e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,9.983402560465038e-05,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,7.373727567028254e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,9.983385825762524e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,0.0004735643160529,285.34136962890625,294.1499938964844,295.1895751953125,293.6258850097656,295.5950012207031,295.2466735839844,284.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102182859554,7.058849060825878e-09,0.0010102111846208,-0.0175449643284082,0.0,0.0,0.0,-0.0083121936768293,60.0,16.271007537841797,-0.0,-6.958079978858224e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,9.459618013352156e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,9.961482282960787e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,7.357536378549412e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,9.961465548258276e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0004725245817098,285.3328552246094,294.1499938964844,295.17352294921875,293.6104431152344,295.5697937011719,295.2304077148437,284.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079985950142,6.799354856923401e-09,0.0010079918429255,-0.0168652664870023,0.0,0.0,0.0,-0.0081835491582751,60.0,16.14218521118164,-0.0,-6.927542983703462e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
