time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044400,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,9.459618013352156e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,9.961482282960787e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,7.357536378549412e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,9.961465548258276e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0004725245817098,285.3328552246094,294.1499938964844,295.17352294921875,293.6104431152344,295.5697937011719,295.2304077148437,284.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079985950142,6.799354856923401e-09,0.0010079918429255,-0.0168652664870023,0.0,0.0,0.0,-0.0081835491582751,60.0,16.14218521118164,-0.0,-6.927542983703462e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,9.44144485401921e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,9.9423443316482e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,7.343400648096576e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,9.942327596945688e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.0004716168041341,285.3244934082031,294.1499938964844,295.15771484375,293.59521484375,295.5448303222656,295.2147827148437,284.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060613276436,6.572789423842096e-09,0.0010060546919703,-0.0162717998027801,0.0,0.0,0.0,-0.0080712316557765,60.0,16.020021438598633,-0.0,-6.900936000420188e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,9.44144485401921e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,9.9423443316482e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,7.343400648096576e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,9.942327596945688e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.0004716168041341,285.3244934082031,294.1499938964844,295.15771484375,293.59521484375,295.5448303222656,295.2147827148437,284.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060613276436,6.572789423842096e-09,0.0010060546919703,-0.0162717998027801,0.0,0.0,0.0,-0.0080712316557765,60.0,16.020021438598633,-0.0,-6.900936000420188e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,9.425656025996432e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,9.925716585712507e-05,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,7.331120286835358e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,9.925700578605756e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0004708281776402,285.3163146972656,294.1499938964844,295.14208984375,293.5802001953125,295.5200500488281,295.1995544433594,284.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043774964287,6.375936223435019e-09,0.001004371093586,-0.0157561488449573,0.0,0.0,0.0,-0.0079736411571502,60.0,15.903923988342283,-0.0,-6.877860414533643e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,9.425656025996432e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,9.925716585712507e-05,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,7.331120286835358e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,9.925700578605756e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0004708281776402,285.3163146972656,294.1499938964844,295.14208984375,293.5802001953125,295.5200500488281,295.1995544433594,284.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043774964287,6.375936223435019e-09,0.001004371093586,-0.0157561488449573,0.0,0.0,0.0,-0.0079736411571502,60.0,15.903923988342283,-0.0,-6.877860414533643e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,9.41902253543958e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.918731666402893e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,7.325960177695379e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,9.91871493170038e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,0.0004704968305304,285.312255859375,294.1499938964844,295.13433837890625,293.5727233886719,295.5077514648437,295.19207763671875,284.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036706225946,6.293223719922025e-09,0.0010036643361672,-0.0155394803732633,0.0,0.0,0.0,-0.0079326396808028,60.0,15.848726272583008,-0.0,-6.868175717045234e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,9.413130464963616e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.912526729749516e-05,299.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,7.321377051994205e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,9.912510722642764e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0004702025617007,285.30828857421875,294.1499938964844,295.1266174316406,293.5653076171875,295.4955139160156,295.1846618652344,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003042445518,6.219750492419962e-09,0.0010030361590906,-0.0153470141813158,0.0,0.0,0.0,-0.0078962165862321,60.0,15.79526138305664,-0.0,-6.859578860485271e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,9.403658623341472e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,9.90255139186047e-05,299.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,7.314009417314082e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,9.90253538475372e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0004697294498328,285.3004150390625,294.1499938964844,295.1112365722656,293.5505065917969,295.4711303710937,295.169921875,284.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002031378448,6.101608995834341e-09,0.0010020252084359,-0.0150375347584486,0.0,0.0,0.0,-0.007837644778192,60.0,15.69326114654541,-0.0,-6.845766620244832e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,9.403658623341472e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,9.90255139186047e-05,299.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,7.314009417314082e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,9.90253538475372e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0004697294498328,285.3004150390625,294.1499938964844,295.1112365722656,293.5505065917969,295.4711303710937,295.169921875,284.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002031378448,6.101608995834341e-09,0.0010020252084359,-0.0150375347584486,0.0,0.0,0.0,-0.007837644778192,60.0,15.69326114654541,-0.0,-6.845766620244832e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,9.397417306900024e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,9.895978291751816e-05,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,7.309154170798138e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,9.895963012240828e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0004694177187047,285.2926940917969,294.1499938964844,295.095947265625,293.5357971191406,295.4469299316406,295.1552429199219,284.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013652499765,6.023723742032416e-09,0.0010013591963797,-0.0148335061967372,0.0,0.0,0.0,-0.0077990340068936,60.0,15.598350524902344,-0.0,-6.83666883105616e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,9.397417306900024e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,9.895978291751816e-05,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,7.309154170798138e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,9.895963012240828e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0004694177187047,285.2926940917969,294.1499938964844,295.095947265625,293.5357971191406,295.4469299316406,295.1552429199219,284.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013652499765,6.023723742032416e-09,0.0010013591963797,-0.0148335061967372,0.0,0.0,0.0,-0.0077990340068936,60.0,15.598350524902344,-0.0,-6.83666883105616e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,9.394158405484632e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,9.892546222545208e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,7.306619227165356e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,9.892530943034215e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,0.0004692549700848,285.28515625,294.1499938964844,295.0806884765625,293.5211181640625,295.42291259765625,295.1405639648437,284.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010168189182,5.9830012055783754e-09,0.0010010108817368,-0.0147268287837505,0.0,0.0,0.0,-0.0077788452617824,60.0,15.5100736618042,-0.0,-6.831913879068452e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,9.394158405484632e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,9.892546222545208e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,7.306619227165356e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,9.892530943034215e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,0.0004692549700848,285.28515625,294.1499938964844,295.0806884765625,293.5211181640625,295.42291259765625,295.1405639648437,284.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010168189182,5.9830012055783754e-09,0.0010010108817368,-0.0147268287837505,0.0,0.0,0.0,-0.0077788452617824,60.0,15.5100736618042,-0.0,-6.831913879068452e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,9.393700020154938e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,9.892062371363863e-05,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,7.3062619776465e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,9.892047091852874e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,0.0004692320653703,285.2777404785156,294.1499938964844,295.0654296875,293.50640869140625,295.3990173339844,295.12579345703125,284.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009669931605,5.977168093806995e-09,0.0010009609395638,-0.0147115495055913,0.0,0.0,0.0,-0.0077759535051882,60.0,15.428102493286133,-0.0,-6.831233179127595e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,9.393700020154938e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,9.892062371363863e-05,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,7.3062619776465e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,9.892047091852874e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,0.0004692320653703,285.2777404785156,294.1499938964844,295.0654296875,293.50640869140625,295.3990173339844,295.12579345703125,284.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009669931605,5.977168093806995e-09,0.0010009609395638,-0.0147115495055913,0.0,0.0,0.0,-0.0077759535051882,60.0,15.428102493286133,-0.0,-6.831233179127595e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,9.394455992151052e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,9.892859088722616e-05,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,7.306849875021726e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,9.892843809211628e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.000469269871246,285.27410888671875,294.1499938964844,295.05780029296875,293.49908447265625,295.3871459960937,295.11834716796875,284.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010474361479,5.986537043867202e-09,0.0010010414989665,-0.0147360917180776,0.0,0.0,0.0,-0.0077805998735129,60.0,15.389469146728516,-0.0,-6.83232670439793e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.395706001669168e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,9.89417458185926e-05,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,7.30782121536322e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,9.894159302348272e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,0.0004693323280662,285.2705383300781,294.1499938964844,295.0501403808594,293.49169921875,295.37530517578125,295.11083984375,284.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011802660301,6.002053520859363e-09,0.0010011743288487,-0.0147767383605241,0.0,0.0,0.0,-0.0077882930636405,60.0,15.352093696594238,-0.0,-6.834137877831381e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,9.39945603022352e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,9.898123244056478e-05,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,7.310737419174984e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.898107964545488e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.0004695196694228,285.263427734375,294.1499938964844,295.0347595214844,293.4768981933594,295.3517150878906,295.0957336425781,284.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015781736001,6.048663792057596e-09,0.0010015721200034,-0.0148988403379917,0.0,0.0,0.0,-0.007811396382749,60.0,15.28043270111084,-0.0,-6.839581345730039e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,9.39945603022352e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,9.898123244056478e-05,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,7.310737419174984e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.898107964545488e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.0004695196694228,285.263427734375,294.1499938964844,295.0347595214844,293.4768981933594,295.3517150878906,295.0957336425781,284.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015781736001,6.048663792057596e-09,0.0010015721200034,-0.0148988403379917,0.0,0.0,0.0,-0.007811396382749,60.0,15.28043270111084,-0.0,-6.839581345730039e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,9.404793672729284e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,9.903743193717672e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,7.314888352993876e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,9.903727914206684e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,0.0004697863187175,285.25653076171875,294.1499938964844,295.019287109375,293.4620056152344,295.3282775878906,295.0803527832031,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115052908484131e-09,0.0010021399939432,-0.0150727527216076,0.0,0.0,0.0,-0.0078443083912134,60.0,15.21316909790039,-0.0,-6.847337630233596e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,9.404793672729284e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,9.903743193717672e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,7.314888352993876e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,9.903727914206684e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,0.0004697863187175,285.25653076171875,294.1499938964844,295.019287109375,293.4620056152344,295.3282775878906,295.0803527832031,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115052908484131e-09,0.0010021399939432,-0.0150727527216076,0.0,0.0,0.0,-0.0078443083912134,60.0,15.21316909790039,-0.0,-6.847337630233596e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,9.410964412381873e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.91024062386714e-05,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,7.319687574636191e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,9.910226071951912e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0004700945864897,285.249755859375,294.1499938964844,295.0036315917969,293.44696044921875,295.3049621582031,295.06475830078125,285.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028026299551,6.1918306037966894e-09,0.001002796459943,-0.0152738783508539,0.0,0.0,0.0,-0.0078823706135153,60.0,15.149084091186523,-0.0,-6.856313206071718e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,9.410964412381873e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.91024062386714e-05,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,7.319687574636191e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,9.910226071951912e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0004700945864897,285.249755859375,294.1499938964844,295.0036315917969,293.44696044921875,295.3049621582031,295.06475830078125,285.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028026299551,6.1918306037966894e-09,0.001002796459943,-0.0152738783508539,0.0,0.0,0.0,-0.0078823706135153,60.0,15.149084091186523,-0.0,-6.856313206071718e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,9.417530964128672e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.917154966387898e-05,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,7.324793841689825e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,9.91714041447267e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0004704226448666,285.2431640625,294.1499938964844,294.9878234863281,293.4317321777344,295.28173828125,295.0489501953125,285.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003501471132,6.273537245249372e-09,0.0010034951847046,-0.0154879121109843,0.0,0.0,0.0,-0.0079228766262531,60.0,15.08727741241455,-0.0,-6.8658721374959e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,9.417530964128672e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.917154966387898e-05,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,7.324793841689825e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,9.91714041447267e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0004704226448666,285.2431640625,294.1499938964844,294.9878234863281,293.4317321777344,295.28173828125,295.0489501953125,285.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003501471132,6.273537245249372e-09,0.0010034951847046,-0.0154879121109843,0.0,0.0,0.0,-0.0079228766262531,60.0,15.08727741241455,-0.0,-6.8658721374959e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,9.4207251095213e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,9.920518641592936e-05,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,7.327277853619307e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,9.920504089677706e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,0.000470582221169,285.2398986816406,294.1499938964844,294.9798278808594,293.4240417480469,295.2701721191406,295.0409545898437,285.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038410546258,6.3132836736201625e-09,0.0010038347681984,-0.0155920293182134,0.0,0.0,0.0,-0.0079425787553191,60.0,15.05702304840088,-0.0,-6.87052406078692e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,9.423713345313443e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.923664765665308e-05,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,7.329601794481277e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,9.92365094134584e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,0.0004707314947154,285.2367248535156,294.1499938964844,294.9717712402344,293.4162902832031,295.2586364746094,295.03289794921875,285.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004159101285,6.35046149000118e-09,0.0010041526984423,-0.015689417719841,0.0,0.0,0.0,-0.0079610096290707,60.0,15.026923179626465,-0.0,-6.874876845586186e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.428941120859236e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.92917048279196e-05,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.333667599596083e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.929155930876732e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0004709927015937,285.2304077148437,294.1499938964844,294.9554443359375,293.40057373046875,295.23565673828125,295.01666259765625,285.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047156829386,6.415498354783722e-09,0.0010047091636806,-0.0158597808331251,0.0,0.0,0.0,-0.0079932529479265,60.0,14.966670989990234,-0.0,-6.88249457425627e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.428941120859236e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.92917048279196e-05,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.333667599596083e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.929155930876732e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0004709927015937,285.2304077148437,294.1499938964844,294.9554443359375,293.40057373046875,295.23565673828125,295.01666259765625,285.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047156829386,6.415498354783722e-09,0.0010047091636806,-0.0158597808331251,0.0,0.0,0.0,-0.0079932529479265,60.0,14.966670989990234,-0.0,-6.88249457425627e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.432641672901808e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,9.933066030498594e-05,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,7.336545240832493e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,9.933052206179128e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.000471177540021,285.2242736816406,294.1499938964844,294.9388427734375,293.3846130371094,295.2127685546875,295.0002136230469,285.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051090503111,6.461495338783152e-09,0.0010051025310531,-0.0159802697598934,0.0,0.0,0.0,-0.0080160563811659,60.0,14.905739784240724,-0.0,-6.887885461992482e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.432641672901808e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,9.933066030498594e-05,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,7.336545240832493e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,9.933052206179128e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.000471177540021,285.2242736816406,294.1499938964844,294.9388427734375,293.3846130371094,295.2127685546875,295.0002136230469,285.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051090503111,6.461495338783152e-09,0.0010051025310531,-0.0159802697598934,0.0,0.0,0.0,-0.0080160563811659,60.0,14.905739784240724,-0.0,-6.887885461992482e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,9.43458144320175e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,9.935108391800895e-05,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,7.338053546845913e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,9.93509529507719e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0004712744848802,285.2182922363281,294.1499938964844,294.9219055175781,293.3682861328125,295.1899719238281,294.983642578125,285.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053148726001,6.485564973957025e-09,0.0010053084697574,-0.0160433202981948,0.0,0.0,0.0,-0.0080279884859919,60.0,14.843506813049316,-0.0,-6.890707027196187e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,9.43458144320175e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,9.935108391800895e-05,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,7.338053546845913e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,9.93509529507719e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0004712744848802,285.2182922363281,294.1499938964844,294.9219055175781,293.3682861328125,295.1899719238281,294.983642578125,285.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053148726001,6.485564973957025e-09,0.0010053084697574,-0.0160433202981948,0.0,0.0,0.0,-0.0080279884859919,60.0,14.843506813049316,-0.0,-6.890707027196187e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.43450941122137e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.935032721841708e-05,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,7.337996794376522e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,9.93501889752224e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0004712709342129,285.21246337890625,294.1499938964844,294.9045715332031,293.35162353515625,295.1672668457031,294.9668884277344,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053063742816,6.484564440967233e-09,0.0010052999714389,-0.0160406976938247,0.0,0.0,0.0,-0.0080274930223822,60.0,14.779399871826172,-0.0,-6.89058907710205e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.43450941122137e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.935032721841708e-05,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,7.337996794376522e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,9.93501889752224e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0004712709342129,285.21246337890625,294.1499938964844,294.9045715332031,293.35162353515625,295.1672668457031,294.9668884277344,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053063742816,6.484564440967233e-09,0.0010052999714389,-0.0160406976938247,0.0,0.0,0.0,-0.0080274930223822,60.0,14.779399871826172,-0.0,-6.89058907710205e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,9.433532977709548e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,9.9340031738393e-05,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,7.33723645680584e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.933989349519834e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0004712221270892,285.2096252441406,294.1499938964844,294.895751953125,293.3431396484375,295.1559753417969,294.9584655761719,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005201600492,6.472337776841641e-09,0.0010051950812339,-0.0160086713731288,0.0,0.0,0.0,-0.0080214301124215,60.0,14.746349334716797,-0.0,-6.889155912404021e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,9.43213963182643e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,9.93253634078428e-05,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,7.336153066717088e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,9.932523244060576e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,0.0004711525689344,285.2068176269531,294.1499938964844,294.8868408203125,293.3345642089844,295.1446838378906,294.9499816894531,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050521232187,6.4549334766184074e-09,0.001005045720376,-0.0159630831331014,0.0,0.0,0.0,-0.0080127995461225,60.0,14.71280574798584,-0.0,-6.887115944209654e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.428135672351344e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,9.9283191957511e-05,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.333038229262456e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.928306099027397e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0004709525965154,285.2013244628906,294.1499938964844,294.86865234375,293.31707763671875,295.1221923828125,294.9329528808594,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046258103102,6.404946795157684e-09,0.0010046194074675,-0.0158321410417556,0.0,0.0,0.0,-0.0079880245029926,60.0,14.644330978393556,-0.0,-6.881258229896049e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.428135672351344e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,9.9283191957511e-05,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.333038229262456e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.928306099027397e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0004709525965154,285.2013244628906,294.1499938964844,294.86865234375,293.31707763671875,295.1221923828125,294.9329528808594,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046258103102,6.404946795157684e-09,0.0010046194074675,-0.0158321410417556,0.0,0.0,0.0,-0.0079880245029926,60.0,14.644330978393556,-0.0,-6.881258229896049e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
