time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046740,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,9.421809227205812e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.921656601363792e-05,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.328117499127984e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.921644232235848e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0004706366162281,285.19598388671875,294.1499938964844,294.8500061035156,293.2991027832031,295.0997619628906,294.915771484375,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039507178589,6.326021040337082e-09,0.0010039443150162,-0.0156253948807716,0.0,0.0,0.0,-0.0079488968476653,60.0,14.573002815246582,-0.0,-6.872014779446546e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,9.421809227205812e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.921656601363792e-05,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.328117499127984e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.921644232235848e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0004706366162281,285.19598388671875,294.1499938964844,294.8500061035156,293.2991027832031,295.0997619628906,294.915771484375,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039507178589,6.326021040337082e-09,0.0010039443150162,-0.0156253948807716,0.0,0.0,0.0,-0.0079488968476653,60.0,14.573002815246582,-0.0,-6.872014779446546e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.413603402208536e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.913014946505427e-05,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,7.321734301513061e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.913002577377485e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0004702267469838,285.1908264160156,294.1499938964844,294.8310852050781,293.2808837890625,295.0774230957031,294.8984680175781,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030755074694,6.223681126016345e-09,0.0010030693374574,-0.0153573108837008,0.0,0.0,0.0,-0.0078981630504131,60.0,14.49931812286377,-0.0,-6.860038581635308e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.413603402208536e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.913014946505427e-05,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,7.321734301513061e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.913002577377485e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0004702267469838,285.1908264160156,294.1499938964844,294.8310852050781,293.2808837890625,295.0774230957031,294.8984680175781,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030755074694,6.223681126016345e-09,0.0010030693374574,-0.0153573108837008,0.0,0.0,0.0,-0.0078981630504131,60.0,14.49931812286377,-0.0,-6.860038581635308e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.4037655799184e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.902654710458592e-05,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.314082176890224e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.902642341330647e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0004697353579103,285.1858215332031,294.1499938964844,294.8121337890625,293.2626647949219,295.0551452636719,294.88116455078125,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020264890044,6.101007699044203e-09,0.0010020204354077,-0.0150359598919749,0.0,0.0,0.0,-0.0078373486176133,60.0,14.423830032348633,-0.0,-6.84569627651399e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.4037655799184e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.902654710458592e-05,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.314082176890224e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.902642341330647e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0004697353579103,285.1858215332031,294.1499938964844,294.8121337890625,293.2626647949219,295.0551452636719,294.88116455078125,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020264890044,6.101007699044203e-09,0.0010020204354077,-0.0150359598919749,0.0,0.0,0.0,-0.0078373486176133,60.0,14.423830032348633,-0.0,-6.84569627651399e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,9.398334077559412e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.896935080178082e-05,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.309857755899429e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,9.896922711050138e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0004694640520028,285.18341064453125,294.1499938964844,294.8026428222656,293.2535400390625,295.0440673828125,294.8725280761719,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014473227784,6.033285870898908e-09,0.0010014412691816,-0.0148585550487041,0.0,0.0,0.0,-0.0078037758357822,60.0,14.385522842407228,-0.0,-6.837785093694039e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,9.392805077368394e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,9.891112131299452e-05,299.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,7.305556209757924e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.891099762171508e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004691878566518,285.1810302734375,294.1499938964844,294.7931823730469,293.2444152832031,295.0329895019531,294.8638916015625,285.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008573299273,5.964341909248105e-09,0.0010008513927459,-0.0146779492497444,0.0,0.0,0.0,-0.0077695953659713,60.0,14.347123146057127,-0.0,-6.829736065583347e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.3815840955358e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,9.879295976134016e-05,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,7.296828698599711e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,9.879283607006072e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0004686274041887,285.17633056640625,294.1499938964844,294.774169921875,293.22613525390625,295.0108947753906,294.8466491699219,285.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996612789109,5.824444482271929e-09,0.0009996554581448,-0.01431146543473,0.0,0.0,0.0,-0.0077002439647912,60.0,14.270236015319824,-0.0,-6.813417030571145e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.3815840955358e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,9.879295976134016e-05,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,7.296828698599711e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,9.879283607006072e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0004686274041887,285.17633056640625,294.1499938964844,294.774169921875,293.22613525390625,295.0108947753906,294.8466491699219,285.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996612789109,5.824444482271929e-09,0.0009996554581448,-0.01431146543473,0.0,0.0,0.0,-0.0077002439647912,60.0,14.270236015319824,-0.0,-6.813417030571145e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.370384941576047e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.867502376437189e-05,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,7.28811792214401e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.867490007309244e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0004680679994635,285.1718139648437,294.1499938964844,294.7551574707031,293.2078552246094,294.9888916015625,294.8294677734375,285.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984672069549,5.684817061535341e-09,0.0009984615026041,-0.0139456847682595,0.0,0.0,0.0,-0.0076310248114168,60.0,14.193482398986816,-0.0,-6.797149865178653e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.370384941576047e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.867502376437189e-05,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,7.28811792214401e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.867490007309244e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0004680679994635,285.1718139648437,294.1499938964844,294.7551574707031,293.2078552246094,294.9888916015625,294.8294677734375,285.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984672069549,5.684817061535341e-09,0.0009984615026041,-0.0139456847682595,0.0,0.0,0.0,-0.0076310248114168,60.0,14.193482398986816,-0.0,-6.797149865178653e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.359808609588072e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.856364340521397e-05,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,7.279890996869653e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.856351971393452e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.000467539706733,285.16748046875,294.1499938964844,294.736083984375,293.1894836425781,294.9669494628906,294.8122863769531,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973394917324,5.552947435205624e-09,0.0009973339037969,-0.0136002218350768,0.0,0.0,0.0,-0.007565651088953,60.0,14.117630958557127,-0.0,-6.781803563171708e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.359808609588072e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.856364340521397e-05,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,7.279890996869653e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.856351971393452e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.000467539706733,285.16748046875,294.1499938964844,294.736083984375,293.1894836425781,294.9669494628906,294.8122863769531,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973394917324,5.552947435205624e-09,0.0009973339037969,-0.0136002218350768,0.0,0.0,0.0,-0.007565651088953,60.0,14.117630958557127,-0.0,-6.781803563171708e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.350300388177855e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,9.846351167652756e-05,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,7.272494985954836e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,9.846338798524812e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,0.0004670647904276,285.1632995605469,294.1499938964844,294.71697998046875,293.1711120605469,294.9450988769531,294.7951354980469,285.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963255142793,5.434387606584323e-09,0.0009963200427591,-0.0132896229624748,0.0,0.0,0.0,-0.0075068757869303,60.0,14.043267250061035,-0.0,-6.768021165726168e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.350300388177855e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,9.846351167652756e-05,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,7.272494985954836e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,9.846338798524812e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,0.0004670647904276,285.1632995605469,294.1499938964844,294.71697998046875,293.1711120605469,294.9450988769531,294.7951354980469,285.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963255142793,5.434387606584323e-09,0.0009963200427591,-0.0132896229624748,0.0,0.0,0.0,-0.0075068757869303,60.0,14.043267250061035,-0.0,-6.768021165726168e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.346257138531656e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,9.842093277256936e-05,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,7.269350317073986e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.842081635724752e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,0.0004668628389481,285.1612854003906,294.1499938964844,294.7074279785156,293.1618957519531,294.9341735839844,294.7865295410156,285.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958946611732,5.383970158590046e-09,0.0009958893060684,-0.0131575390696525,0.0,0.0,0.0,-0.0074818832799792,60.0,14.007065773010254,-0.0,-6.762164161955297e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.342512203147636e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,9.838149708230048e-05,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,7.266437751241028e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.838137339102104e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.0004666757886298,285.1592712402344,294.1499938964844,294.69781494140625,293.1526794433594,294.9233093261719,294.7779235839844,285.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954959386959,5.337267960925374e-09,0.0009954905835911,-0.013035187497735,0.0,0.0,0.0,-0.0074587343260645,60.0,13.97132396697998,-0.0,-6.756741299795976e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.335970389656724e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.831260103965178e-05,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.261348946485668e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.831248462432995e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0004663490108214,285.1553649902344,294.1499938964844,294.6786193847656,293.1341857910156,294.90155029296875,294.7606811523437,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947965154424,5.255667900883054e-09,0.0009947912767529,-0.0128214117139577,0.0,0.0,0.0,-0.0074182739481329,60.0,13.901134490966797,-0.0,-6.747271896756504e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.335970389656724e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.831260103965178e-05,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.261348946485668e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.831248462432995e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0004663490108214,285.1553649902344,294.1499938964844,294.6786193847656,293.1341857910156,294.90155029296875,294.7606811523437,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947965154424,5.255667900883054e-09,0.0009947912767529,-0.0128214117139577,0.0,0.0,0.0,-0.0074182739481329,60.0,13.901134490966797,-0.0,-6.747271896756504e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,9.331330511486158e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.826373570831493e-05,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,7.257739343913272e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.826362656895073e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0004661173152271,285.1516418457031,294.1499938964844,294.6593322753906,293.1156311035156,294.8798522949219,294.7431640625,285.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943018667399,5.1977777637546305e-09,0.0009942967444658,-0.0126697495579719,0.0,0.0,0.0,-0.0073895775713026,60.0,13.833318710327148,-0.0,-6.740557978446304e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,9.331330511486158e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.826373570831493e-05,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,7.257739343913272e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.826362656895073e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0004661173152271,285.1516418457031,294.1499938964844,294.6593322753906,293.1156311035156,294.8798522949219,294.7431640625,285.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943018667399,5.1977777637546305e-09,0.0009942967444658,-0.0126697495579719,0.0,0.0,0.0,-0.0073895775713026,60.0,13.833318710327148,-0.0,-6.740557978446304e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.329106251243502e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.824030712479724e-05,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,7.256008393596858e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.824019070947544e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0004660061968024,285.1480712890625,294.1499938964844,294.63995361328125,293.09698486328125,294.8582458496094,294.72540283203125,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940640302374,5.169972894236707e-09,0.0009940589079633,-0.0125969043001532,0.0,0.0,0.0,-0.0073757930658757,60.0,13.768943786621094,-0.0,-6.737334246054162e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.329106251243502e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.824030712479724e-05,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,7.256008393596858e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.824019070947544e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0004660061968024,285.1480712890625,294.1499938964844,294.63995361328125,293.09698486328125,294.8582458496094,294.72540283203125,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940640302374,5.169972894236707e-09,0.0009940589079633,-0.0125969043001532,0.0,0.0,0.0,-0.0073757930658757,60.0,13.768943786621094,-0.0,-6.737334246054162e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,9.328544547315688e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.823438449529932e-05,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,7.255571836140007e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.82342753559351e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0004659781698137,285.1446228027344,294.1499938964844,294.6205139160156,293.0782775878906,294.8366394042969,294.7074584960937,285.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940030286088,5.162892335874858e-09,0.0009939977899193,-0.0125783560797572,0.0,0.0,0.0,-0.0073722805827856,60.0,13.70700740814209,-0.0,-6.736513569194359e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,9.328544547315688e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.823438449529932e-05,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,7.255571836140007e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.82342753559351e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0004659781698137,285.1446228027344,294.1499938964844,294.6205139160156,293.0782775878906,294.8366394042969,294.7074584960937,285.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940030286088,5.162892335874858e-09,0.0009939977899193,-0.0125783560797572,0.0,0.0,0.0,-0.0073722805827856,60.0,13.70700740814209,-0.0,-6.736513569194359e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.329282329417764e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.824215521803126e-05,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,7.256145181600004e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.824204607866704e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0004660150443669,285.1430053710937,294.1499938964844,294.6107788085937,293.06890869140625,294.8258361816406,294.69830322265625,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994082307443,5.1720459026682875e-09,0.0009940770687535,-0.0126023348420858,0.0,0.0,0.0,-0.0073768231086432,60.0,13.67747688293457,-0.0,-6.737574409498849e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.330174361821264e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.825154120335355e-05,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,7.256838580360636e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,9.825143206398934e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0004660596023313,285.141357421875,294.1499938964844,294.6010131835937,293.0595092773437,294.8150634765625,294.6891174316406,285.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941776515915,5.18311527031301e-09,0.0009941724129021,-0.0126313343644142,0.0,0.0,0.0,-0.0073823146522045,60.0,13.64824104309082,-0.0,-6.73885764967963e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.332997433375569e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.828127804212272e-05,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,7.259034464368597e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.828116890275852e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0004662006685975,285.1382141113281,294.1499938964844,294.5813903808594,293.0406188964844,294.79351806640625,294.6705017089844,285.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944759076461,5.2182138610135115e-09,0.0009944706689566,-0.0127232894301414,0.0,0.0,0.0,-0.007399704772979,60.0,13.591351509094238,-0.0,-6.742927638470064e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.332997433375569e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.828127804212272e-05,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,7.259034464368597e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.828116890275852e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0004662006685975,285.1382141113281,294.1499938964844,294.5813903808594,293.0406188964844,294.79351806640625,294.6705017089844,285.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944759076461,5.2182138610135115e-09,0.0009944706689566,-0.0127232894301414,0.0,0.0,0.0,-0.007399704772979,60.0,13.591351509094238,-0.0,-6.742927638470064e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.337344818050042e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,9.832705109147356e-05,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,7.262414874276146e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,9.832694195210934e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,0.0004664178413804,285.1352233886719,294.1499938964844,294.5616760253906,293.02166748046875,294.7720031738281,294.65142822265625,285.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949387749657,5.272298597702729e-09,0.0009949334198608,-0.012864981777966,0.0,0.0,0.0,-0.0074265184812247,60.0,13.536794662475586,-0.0,-6.749201730826826e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.337344818050042e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,9.832705109147356e-05,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,7.262414874276146e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,9.832694195210934e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,0.0004664178413804,285.1352233886719,294.1499938964844,294.5616760253906,293.02166748046875,294.7720031738281,294.65142822265625,285.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949387749657,5.272298597702729e-09,0.0009949334198608,-0.012864981777966,0.0,0.0,0.0,-0.0074265184812247,60.0,13.536794662475586,-0.0,-6.749201730826826e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,9.342497651232406e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,9.838130790740252e-05,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,7.266422471730039e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,9.83811987680383e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.000466675235657,285.13238525390625,294.1499938964844,294.5418701171875,293.0025939941406,294.75048828125,294.63201904296875,285.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954869747161,5.336414865553252e-09,0.0009954816196113,-0.0130329551175236,0.0,0.0,0.0,-0.0074583031237125,60.0,13.483786582946776,-0.0,-6.756642534355707e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,9.342497651232406e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,9.838130790740252e-05,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,7.266422471730039e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,9.83811987680383e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.000466675235657,285.13238525390625,294.1499938964844,294.5418701171875,293.0025939941406,294.75048828125,294.63201904296875,285.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954869747161,5.336414865553252e-09,0.0009954816196113,-0.0130329551175236,0.0,0.0,0.0,-0.0074583031237125,60.0,13.483786582946776,-0.0,-6.756642534355707e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,9.348089952254668e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.84401922323741e-05,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,7.270771311596036e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.844008309300988e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004669546033255,285.1296691894531,294.1499938964844,294.5219421386719,292.9834289550781,294.72900390625,294.6122436523437,285.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996082322672,5.406012082431744e-09,0.0009960768511518,-0.0132152857258915,0.0,0.0,0.0,-0.0074928062967956,60.0,13.43190860748291,-0.0,-6.764724957974978e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,9.348089952254668e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.84401922323741e-05,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,7.270771311596036e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.844008309300988e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004669546033255,285.1296691894531,294.1499938964844,294.5219421386719,292.9834289550781,294.72900390625,294.6122436523437,285.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996082322672,5.406012082431744e-09,0.0009960768511518,-0.0132152857258915,0.0,0.0,0.0,-0.0074928062967956,60.0,13.43190860748291,-0.0,-6.764724957974978e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,9.35083589865826e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,9.846910688793288e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,7.272906805155799e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.846900502452628e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0004670917987823,285.12841796875,294.1499938964844,294.5119323730469,292.97381591796875,294.7182922363281,294.6021728515625,285.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996375340037,5.440190520289434e-09,0.0009963698685169,-0.0133048249408602,0.0,0.0,0.0,-0.0075097540393471,60.0,13.406180381774902,-0.0,-6.768695470782404e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.353408677270636e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.849620255408809e-05,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,7.274907693499699e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,9.849609341472389e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0004672203212976,285.127197265625,294.1499938964844,294.5018920898437,292.9641418457031,294.7075500488281,294.592041015625,285.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996648799628,5.472208908230414e-09,0.0009966433281078,-0.0133887063711881,0.0,0.0,0.0,-0.0075256251730024,60.0,13.380484580993652,-0.0,-6.77241658308958e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.358517127111554e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.854999370872974e-05,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,7.278881093952805e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.854989184532316e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0004674755327869,285.124755859375,294.1499938964844,294.48175048828125,292.9447631835937,294.68609619140625,294.57177734375,285.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.328826904296877,-0.0,-6.779806938084222e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
