time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049080,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.358517127111554e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.854999370872974e-05,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,7.278881093952805e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.854989184532316e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0004674755327869,285.124755859375,294.1499938964844,294.48175048828125,292.9447631835937,294.68609619140625,294.57177734375,285.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.328826904296877,-0.0,-6.779806938084222e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.362081618746744e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,9.85875230981037e-05,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,7.281652506208047e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.85874212346971e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0004676535900216,285.1225891113281,294.1499938964844,294.4614562988281,292.9252319335937,294.6646423339844,294.55126953125,285.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975713910534,5.580114592618202e-09,0.000997565803118,-0.0136713925749063,0.0,0.0,0.0,-0.0075791170820593,60.0,13.27586841583252,-0.0,-6.784963346717633e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.362081618746744e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,9.85875230981037e-05,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,7.281652506208047e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.85874212346971e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0004676535900216,285.1225891113281,294.1499938964844,294.4614562988281,292.9252319335937,294.6646423339844,294.55126953125,285.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975713910534,5.580114592618202e-09,0.000997565803118,-0.0136713925749063,0.0,0.0,0.0,-0.0075791170820593,60.0,13.27586841583252,-0.0,-6.784963346717633e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.36496289796196e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.861786384135483e-05,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,7.283893501153216e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.861776197794823e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0004677975666709,285.1204833984375,294.1499938964844,294.4410095214844,292.90557861328125,294.6432189941406,294.53076171875,285.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978807065635,5.615946374604164e-09,0.0009978751186281,-0.0137652605772018,0.0,0.0,0.0,-0.0075968950986862,60.0,13.222283363342283,-0.0,-6.789132100948336e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.36496289796196e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.861786384135483e-05,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,7.283893501153216e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.861776197794823e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0004677975666709,285.1204833984375,294.1499938964844,294.4410095214844,292.90557861328125,294.6432189941406,294.53076171875,285.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978807065635,5.615946374604164e-09,0.0009978751186281,-0.0137652605772018,0.0,0.0,0.0,-0.0075968950986862,60.0,13.222283363342283,-0.0,-6.789132100948336e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.366997255710884e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.8639284260571e-05,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,7.285475294338539e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.86391823971644e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0004678991972468,285.1184387207031,294.1499938964844,294.4204406738281,292.8857727050781,294.62176513671875,294.5101928710937,285.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998095725663,5.641217271090681e-09,0.0009980901377275,-0.0138314636424183,0.0,0.0,0.0,-0.0076094176620244,60.0,13.168179512023926,-0.0,-6.792073747874383e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.366997255710884e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.8639284260571e-05,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,7.285475294338539e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.86391823971644e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0004678991972468,285.1184387207031,294.1499938964844,294.4204406738281,292.8857727050781,294.62176513671875,294.5101928710937,285.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998095725663,5.641217271090681e-09,0.0009980901377275,-0.0138314636424183,0.0,0.0,0.0,-0.0076094176620244,60.0,13.168179512023926,-0.0,-6.792073747874383e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,9.366777521790937e-05,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.863695595413446e-05,299.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,7.285303581738845e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.863686136668548e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.0004678881959989,285.11749267578125,294.1499938964844,294.4100952148437,292.8758239746094,294.6110534667969,294.4998779296875,285.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980695322155,5.638431943566502e-09,0.0009980638278648,-0.0138241704553365,0.0,0.0,0.0,-0.0076080244034528,60.0,13.139881134033203,-0.0,-6.791749740386879e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.366472659166902e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,9.863375453278422e-05,299.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,7.285067113116384e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.863365266937762e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,0.0004678730037994,285.1165466308594,294.1499938964844,294.39971923828125,292.8658447265625,294.6003723144531,294.4895935058594,285.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980369359254,5.6346034504883855e-09,0.0009980312315747,-0.0138141401112079,0.0,0.0,0.0,-0.0076061272993683,60.0,13.111384391784668,-0.0,-6.791304230091555e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.364902507513762e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,9.861720900516956e-05,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,7.283844752237201e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.86171144177206e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0004677945689763,285.1147766113281,294.1499938964844,294.3788452148437,292.84576416015625,294.5789489746094,294.4690246582031,285.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978695306926,5.614962272915136e-09,0.0009978639427572,-0.0137626845389604,0.0,0.0,0.0,-0.0075963931158185,60.0,13.053497314453123,-0.0,-6.789018414110616e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.364902507513762e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,9.861720900516956e-05,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,7.283844752237201e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.86171144177206e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,0.0004677945689763,285.1147766113281,294.1499938964844,294.3788452148437,292.84576416015625,294.5789489746094,294.4690246582031,285.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978695306926,5.614962272915136e-09,0.0009978639427572,-0.0137626845389604,0.0,0.0,0.0,-0.0075963931158185,60.0,13.053497314453123,-0.0,-6.789018414110616e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.361092816106976e-05,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.857709665084258e-05,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,7.280881982296705e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.857699478743598e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0004676043172366,285.11309814453125,294.1499938964844,294.3578186035156,292.82550048828125,294.5575561523437,294.448486328125,285.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567430516606464e-09,0.0009974575368687,-0.0136381639167666,0.0,0.0,0.0,-0.0075728301890194,60.0,12.99334716796875,-0.0,-6.783488259998195e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.361092816106976e-05,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.857709665084258e-05,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,7.280881982296705e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.857699478743598e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0004676043172366,285.11309814453125,294.1499938964844,294.3578186035156,292.82550048828125,294.5575561523437,294.448486328125,285.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567430516606464e-09,0.0009974575368687,-0.0136381639167666,0.0,0.0,0.0,-0.0075728301890194,60.0,12.99334716796875,-0.0,-6.783488259998195e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.355531801702456e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,9.85185251920484e-05,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,7.276555697899312e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.851843060459942e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,0.0004673265502788,285.1115417480469,294.1499938964844,294.33660888671875,292.8051147460937,294.53619384765625,294.4280700683594,285.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968699887394,5.498068222919983e-09,0.0009968645172193,-0.0134564517065882,0.0,0.0,0.0,-0.0075384443625807,60.0,12.930631637573242,-0.0,-6.775422178861845e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.355531801702456e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,9.85185251920484e-05,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,7.276555697899312e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.851843060459942e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,0.0004673265502788,285.1115417480469,294.1499938964844,294.33660888671875,292.8051147460937,294.53619384765625,294.4280700683594,285.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968699887394,5.498068222919983e-09,0.0009968645172193,-0.0134564517065882,0.0,0.0,0.0,-0.0075384443625807,60.0,12.930631637573242,-0.0,-6.775422178861845e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.348371531814335e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.844312444329262e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,7.270986679941416e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.844302985584363e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0004669688933063,285.1101379394531,294.1499938964844,294.31524658203125,292.7845458984375,294.51483154296875,294.4078063964844,285.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961065370589,5.408786751814887e-09,0.0009961010655388,-0.0132225537672638,0.0,0.0,0.0,-0.0074941841885447,60.0,12.86584758758545,-0.0,-6.765046833834276e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.348371531814335e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.844312444329262e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,7.270986679941416e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.844302985584363e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0004669688933063,285.1101379394531,294.1499938964844,294.31524658203125,292.7845458984375,294.51483154296875,294.4078063964844,285.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961065370589,5.408786751814887e-09,0.0009961010655388,-0.0132225537672638,0.0,0.0,0.0,-0.0074941841885447,60.0,12.86584758758545,-0.0,-6.765046833834276e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.344196587335318e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,9.839915583143012e-05,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,7.267739420058206e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.839906851993874e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0004667603643611,285.1094665527344,294.1499938964844,294.3044738769531,292.7742004394531,294.504150390625,294.397705078125,285.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956613648682,5.3567363877959914e-09,0.0009956560097634,-0.0130861932411789,0.0,0.0,0.0,-0.0074683804996311,60.0,12.83265781402588,-0.0,-6.759002246781165e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.33969859033823e-05,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.835178934736176e-05,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.264240412041545e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,9.83517020358704e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.0004665356827899,285.1088562011719,294.1499938964844,294.2936706542969,292.7637939453125,294.49346923828125,294.3876647949219,285.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951818501576,5.300661243268223e-09,0.0009951766114681,-0.0129392864182591,0.0,0.0,0.0,-0.0074405819177627,60.0,12.799052238464355,-0.0,-6.752492254236131e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.329696331406012e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,9.824645530898124e-05,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.256460230564699e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.824636799748988e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,0.0004660360864363,285.1076965332031,294.1499938964844,294.2719421386719,292.7428894042969,294.4721374511719,294.3677062988281,285.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.175971207194152e-09,0.0009941103635355,-0.0126126185059547,0.0,0.0,0.0,-0.007378767710179,60.0,12.730558395385742,-0.0,-6.738029156849734e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.329696331406012e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,9.824645530898124e-05,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.256460230564699e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.824636799748988e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,0.0004660360864363,285.1076965332031,294.1499938964844,294.2719421386719,292.7428894042969,294.4721374511719,294.3677062988281,285.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.175971207194152e-09,0.0009941103635355,-0.0126126185059547,0.0,0.0,0.0,-0.007378767710179,60.0,12.730558395385742,-0.0,-6.738029156849734e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.318366210209206e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.812714415602386e-05,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,7.2476475907024e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.812705684453248e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0004654701333492,285.1066589355469,294.1499938964844,294.25,292.7217712402344,294.4508361816406,294.3479309082031,285.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929076768457,5.034737515785537e-09,0.0009929026709869,-0.0122426059097051,0.0,0.0,0.0,-0.0073087522760033,60.0,12.660317420959473,-0.0,-6.721666068187916e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.318366210209206e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.812714415602386e-05,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,7.2476475907024e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.812705684453248e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0004654701333492,285.1066589355469,294.1499938964844,294.25,292.7217712402344,294.4508361816406,294.3479309082031,285.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929076768457,5.034737515785537e-09,0.0009929026709869,-0.0122426059097051,0.0,0.0,0.0,-0.0073087522760033,60.0,12.660317420959473,-0.0,-6.721666068187916e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,9.303451952291653e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.79700853349641e-05,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,7.236047531478107e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.796999802347273e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,0.000464725162601,285.1057434082031,294.1499938964844,294.2245178222656,292.7008056640625,294.42950439453125,294.328125,285.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913181420415,4.8488506543264975e-09,0.000991313252598,-0.0117555987089872,0.0,0.0,0.0,-0.0072166007012128,60.0,12.587583541870115,-0.0,-6.700159360661928e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,9.303451952291653e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.79700853349641e-05,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,7.236047531478107e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.796999802347273e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,0.000464725162601,285.1057434082031,294.1499938964844,294.2245178222656,292.7008056640625,294.42950439453125,294.328125,285.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913181420415,4.8488506543264975e-09,0.000991313252598,-0.0117555987089872,0.0,0.0,0.0,-0.0072166007012128,60.0,12.587583541870115,-0.0,-6.700159360661928e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.282450628234074e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.774892532732338e-05,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,7.219712279038504e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.7748838015832e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.0004636761150322,285.10498046875,294.1499938964844,294.19244384765625,292.6803283691406,294.4080505371094,294.30767822265625,285.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890799410641,4.587121793520055e-09,0.0009890754008665,-0.0110698789358139,0.0,0.0,0.0,-0.0070868511684238,60.0,12.510043144226074,-0.0,-6.669935714853636e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.282450628234074e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.774892532732338e-05,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,7.219712279038504e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.7748838015832e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.0004636761150322,285.10498046875,294.1499938964844,294.19244384765625,292.6803283691406,294.4080505371094,294.30767822265625,285.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890799410641,4.587121793520055e-09,0.0009890754008665,-0.0110698789358139,0.0,0.0,0.0,-0.0070868511684238,60.0,12.510043144226074,-0.0,-6.669935714853636e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.26971624721773e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.761482215253636e-05,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,7.209807517938316e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.7614734841045e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0004630400217138,285.1046447753906,294.1499938964844,294.174072265625,292.6702880859375,294.39727783203125,294.2970886230469,285.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877228876575,4.428429178915394e-09,0.0009877184638753,-0.0106541030108928,0.0,0.0,0.0,-0.0070081809535622,60.0,12.46910572052002,-0.0,-6.651644213206964e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.255704208044337e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.746726573212072e-05,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,7.19890886102803e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.746717842062937e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.0004623400745913,285.1043395996094,294.1499938964844,294.1542358398437,292.6603088378906,294.38641357421875,294.2862548828125,285.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862297447398,4.253816410226818e-09,0.0009862254373729,-0.0101966094225645,0.0,0.0,0.0,-0.0069216177798807,60.0,12.426868438720703,-0.0,-6.63154651192599e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.225521353073418e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.714942279970272e-05,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,7.175432983785868e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.714933548821136e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004608324088621,285.1038513183594,294.1499938964844,294.1104431152344,292.64068603515625,294.3644714355469,294.263916015625,285.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830130729824,3.877700383014826e-09,0.0009830092312768,-0.0092111472040414,0.0,0.0,0.0,-0.006735160946846,60.0,12.339550018310549,-0.0,-6.588359013903755e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.225521353073418e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.714942279970272e-05,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,7.175432983785868e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.714933548821136e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004608324088621,285.1038513183594,294.1499938964844,294.1104431152344,292.64068603515625,294.3644714355469,294.263916015625,285.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830130729824,3.877700383014826e-09,0.0009830092312768,-0.0092111472040414,0.0,0.0,0.0,-0.006735160946846,60.0,12.339550018310549,-0.0,-6.588359013903755e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.19898520805873e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.68699823715724e-05,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,7.154793274821714e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.686989506008103e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004595069040078,285.1034545898437,294.1499938964844,294.0614318847656,292.6214294433594,294.3421325683594,294.2406616210937,285.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801842970773,3.547020899219433e-09,0.0009801806882023,-0.0083447126671671,0.0,0.0,0.0,-0.006571224424988,60.0,12.252742767333984,-0.0,-6.550504849656137e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.19898520805873e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.68699823715724e-05,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,7.154793274821714e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.686989506008103e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004595069040078,285.1034545898437,294.1499938964844,294.0614318847656,292.6214294433594,294.3421325683594,294.2406616210937,285.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801842970773,3.547020899219433e-09,0.0009801806882023,-0.0083447126671671,0.0,0.0,0.0,-0.006571224424988,60.0,12.252742767333984,-0.0,-6.550504849656137e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.186322859022766e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.673663589637728e-05,299.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,7.144944538595155e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.673655586084352e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0004588744195643,285.1031799316406,294.1499938964844,294.0077819824219,292.6025085449219,294.3193054199219,294.2162475585937,285.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978834577836,3.389199809689103e-09,0.0009788310853764,-0.0079311886802315,0.0,0.0,0.0,-0.0064929854124784,60.0,12.175985336303713,-0.0,-6.53247695936443e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.186322859022766e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.673663589637728e-05,299.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,7.144944538595155e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.673655586084352e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0004588744195643,285.1031799316406,294.1499938964844,294.0077819824219,292.6025085449219,294.3193054199219,294.2162475585937,285.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978834577836,3.389199809689103e-09,0.0009788310853764,-0.0079311886802315,0.0,0.0,0.0,-0.0064929854124784,60.0,12.175985336303713,-0.0,-6.53247695936443e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.200595377478749e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.688692807685584e-05,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,7.156045467127115e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.688684804132208e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.000459587376099,285.10302734375,294.1499938964844,293.94989013671875,292.5838623046875,294.2957763671875,294.18560791015625,285.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803540306165,3.566963391321564e-09,0.0009803505381569,-0.0083969663828611,0.0,0.0,0.0,-0.0065811071544885,60.0,12.123003959655762,-0.0,-6.55278498129519e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.200595377478749e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.688692807685584e-05,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,7.156045467127115e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.688684804132208e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.000459587376099,285.10302734375,294.1499938964844,293.94989013671875,292.5838623046875,294.2957763671875,294.18560791015625,285.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803540306165,3.566963391321564e-09,0.0009803505381569,-0.0083969663828611,0.0,0.0,0.0,-0.0065811071544885,60.0,12.123003959655762,-0.0,-6.55278498129519e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.217147453455254e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.706123091746122e-05,299.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,7.168918818933889e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.706115088192746e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004604141868185,285.10302734375,294.1499938964844,293.9195251464844,292.5746154785156,294.2837219238281,294.1669006347656,285.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821170242503,3.7731577862132334e-09,0.0009821131825447,-0.008937232196331,0.0,0.0,0.0,-0.0066833244636654,60.0,12.106398582458496,-0.0,-6.576379973921577e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.237124322680756e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.727159340400247e-05,299.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,7.184456626418978e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.727151336846872e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0004614120698533,285.10302734375,294.1499938964844,293.8882751464844,292.5654296875,294.2715148925781,294.146728515625,285.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842452127486,4.022022270788739e-09,0.0009842411382123,-0.0095892902463674,0.0,0.0,0.0,-0.0068066962994635,60.0,12.093905448913574,-0.0,-6.60491394910423e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
