time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051420,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.285661508329213e-05,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.778272215044126e-05,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.222207932500169e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.77826421149075e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.000463836651761,285.1031188964844,294.1499938964844,293.82342529296875,292.5472106933594,294.24639892578125,294.097412109375,285.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894161485135,4.6267016884371515e-09,0.0009894114919006,-0.0111735807731747,0.0,0.0,0.0,-0.0071064606308937,60.0,12.084273338317873,-0.0,-6.674502373016368e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.285661508329213e-05,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.778272215044126e-05,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.222207932500169e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.77826421149075e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.000463836651761,285.1031188964844,294.1499938964844,293.82342529296875,292.5472106933594,294.24639892578125,294.097412109375,285.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894161485135,4.6267016884371515e-09,0.0009894114919006,-0.0111735807731747,0.0,0.0,0.0,-0.0071064606308937,60.0,12.084273338317873,-0.0,-6.674502373016368e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.323777339886874e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.818410035222767e-05,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,7.251853094203398e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.818402031669392e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004657406243495,285.10333251953125,294.1499938964844,293.7557678222656,292.5291442871094,294.2203674316406,294.0384521484375,285.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934796253219,5.101541855623282e-09,0.000993474619463,-0.0124176237732172,0.0,0.0,0.0,-0.0073418729007244,60.0,12.074847221374512,-0.0,-6.729403168037609e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.323777339886874e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.818410035222767e-05,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,7.251853094203398e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.818402031669392e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004657406243495,285.10333251953125,294.1499938964844,293.7557678222656,292.5291442871094,294.2203674316406,294.0384521484375,285.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934796253219,5.101541855623282e-09,0.000993474619463,-0.0124176237732172,0.0,0.0,0.0,-0.0073418729007244,60.0,12.074847221374512,-0.0,-6.729403168037609e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.321069956058636e-05,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.815557859838008e-05,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.249746704474092e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.815549856284632e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0004656053788494,285.10369873046875,294.1499938964844,293.685791015625,292.5111999511719,294.1933288574219,293.9794006347656,285.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931961540132,5.067749775378161e-09,0.0009931910317391,-0.0123290875926613,0.0,0.0,0.0,-0.0073251486755907,60.0,12.034728050231934,-0.0,-6.725488077563568e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.321069956058636e-05,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.815557859838008e-05,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.249746704474092e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.815549856284632e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0004656053788494,285.10369873046875,294.1499938964844,293.685791015625,292.5111999511719,294.1933288574219,293.9794006347656,285.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931961540132,5.067749775378161e-09,0.0009931910317391,-0.0123290875926613,0.0,0.0,0.0,-0.0073251486755907,60.0,12.034728050231934,-0.0,-6.725488077563568e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.28808658500202e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.78082462097518e-05,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,7.224093133118004e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.780817345017569e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0004639578110072,285.1041564941406,294.1499938964844,293.614013671875,292.49334716796875,294.165771484375,293.9234619140625,285.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896856499835,4.656753649356915e-09,0.0009896809933707,-0.0112523036077618,0.0,0.0,0.0,-0.0071214218623936,60.0,11.96963882446289,-0.0,-6.67796911102414e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.28808658500202e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.78082462097518e-05,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,7.224093133118004e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.780817345017569e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0004639578110072,285.1041564941406,294.1499938964844,293.614013671875,292.49334716796875,294.165771484375,293.9234619140625,285.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896856499835,4.656753649356915e-09,0.0009896809933707,-0.0112523036077618,0.0,0.0,0.0,-0.0071214218623936,60.0,11.96963882446289,-0.0,-6.67796911102414e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.262140520149842e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.7535019449424e-05,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,7.203912537079304e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.753494668984786e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0004626617883332,285.1044006347656,294.1499938964844,293.5775756835937,292.4844665527344,294.15185546875,293.89678955078125,285.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869182249531,4.333458036853699e-09,0.0009869139175862,-0.0104052675887942,0.0,0.0,0.0,-0.0069611375220119,60.0,11.929333686828612,-0.0,-6.64070824996088e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.233310993295164e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.72314301179722e-05,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,7.181488763308153e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.723135008243844e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0004612216725945,285.1047058105469,294.1499938964844,293.54083251953125,292.4756164550781,294.1376647949219,293.8733825683594,285.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838404366746,3.9742307222923046e-09,0.0009838364785537,-0.0094640683382749,0.0,0.0,0.0,-0.0067830244079232,60.0,11.880252838134766,-0.0,-6.599429269726897e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.19070007512346e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.678270725999027e-05,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,7.148346776375547e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.678263450041412e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0004590931930579,285.1053466796875,294.1499938964844,293.466796875,292.4579467773437,294.1089172363281,293.8277587890625,285.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792981436476,3.443279439352409e-09,0.0009792947676032,-0.0080728875473141,0.0,0.0,0.0,-0.0065198009833693,60.0,11.787504196166992,-0.0,-6.538651575738187e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.19070007512346e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.678270725999027e-05,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,7.148346776375547e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.678263450041412e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0004590931930579,285.1053466796875,294.1499938964844,293.466796875,292.4579467773437,294.1089172363281,293.8277587890625,285.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792981436476,3.443279439352409e-09,0.0009792947676032,-0.0080728875473141,0.0,0.0,0.0,-0.0065198009833693,60.0,11.787504196166992,-0.0,-6.538651575738187e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.187502291752024e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.674904140410943e-05,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.145859854063019e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.674896136857568e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004589335003402,285.1061096191406,294.1499938964844,293.3923645019531,292.4403991699219,294.0794677734375,293.7794189453125,285.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789551841095,3.403389570166837e-09,0.0009789518080651,-0.0079683689400553,0.0,0.0,0.0,-0.0065000168979167,60.0,11.716073036193848,-0.0,-6.534096996801966e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.187502291752024e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.674904140410943e-05,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.145859854063019e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.674896136857568e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004589335003402,285.1061096191406,294.1499938964844,293.3923645019531,292.4403991699219,294.0794677734375,293.7794189453125,285.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789551841095,3.403389570166837e-09,0.0009789518080651,-0.0079683689400553,0.0,0.0,0.0,-0.0065000168979167,60.0,11.716073036193848,-0.0,-6.534096996801966e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.235764446202666e-05,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.725725976750256e-05,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.183396519394591e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,9.72571870079264e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0004613442870322,285.1069641113281,294.1499938964844,293.3179931640625,292.4229736328125,294.0490417480469,293.7182312011719,285.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840962011367,4.004634845955479e-09,0.0009840921266004,-0.0095437336713075,0.0,0.0,0.0,-0.0067980755120515,60.0,11.690610885620115,-0.0,-6.602918745102215e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.235764446202666e-05,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.725725976750256e-05,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.183396519394591e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,9.72571870079264e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0004613442870322,285.1069641113281,294.1499938964844,293.3179931640625,292.4229736328125,294.0490417480469,293.7182312011719,285.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840962011367,4.004634845955479e-09,0.0009840921266004,-0.0095437336713075,0.0,0.0,0.0,-0.0067980755120515,60.0,11.690610885620115,-0.0,-6.602918745102215e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.290419984608889e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.78328098426573e-05,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,7.225906301755458e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.783273708308116e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0004640744591597,285.1079406738281,294.1499938964844,293.244140625,292.4056701660156,294.01763916015625,293.6433410644531,285.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899210417643,4.6855443969207045e-09,0.0009899163851514,-0.011327744461596,0.0,0.0,0.0,-0.0071356403641402,60.0,11.686583518981934,-0.0,-6.681293740484763e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.290419984608889e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.78328098426573e-05,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,7.225906301755458e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.783273708308116e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0004640744591597,285.1079406738281,294.1499938964844,293.244140625,292.4056701660156,294.01763916015625,293.6433410644531,285.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899210417643,4.6855443969207045e-09,0.0009899163851514,-0.011327744461596,0.0,0.0,0.0,-0.0071356403641402,60.0,11.686583518981934,-0.0,-6.681293740484763e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.31069953367114e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.804635919863358e-05,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,7.241679122671485e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,9.804628643905744e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0004650874761864,285.10845947265625,294.1499938964844,293.20758056640625,292.3970642089844,294.00164794921875,293.6036682128906,285.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920818265527,4.938186748404405e-09,0.0009920768206939,-0.0119896531105041,0.0,0.0,0.0,-0.0072608869522809,60.0,11.684650421142578,-0.0,-6.71049065203988e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.340357064502314e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.835866512730718e-05,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,7.26474609109573e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.835859236773103e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004665689193643,285.1090087890625,294.1499938964844,293.1713256835937,292.3885192871094,293.98541259765625,293.5605773925781,285.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952402906492,5.307663197839929e-09,0.0009952349355444,-0.0129576306790113,0.0,0.0,0.0,-0.0074440455064177,60.0,11.68774700164795,-0.0,-6.75330511512584e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.344919817522168e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.840671555139124e-05,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.268294575624168e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.84066427918151e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,0.0004667968605645,285.1102294921875,294.1499938964844,293.1000061035156,292.3716125488281,293.9523620605469,293.48101806640625,285.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957270231097,5.3644639841365915e-09,0.0009957216680049,-0.0131064373999834,0.0,0.0,0.0,-0.0074722091667354,60.0,11.659975051879885,-0.0,-6.75989966225643e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.344919817522168e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.840671555139124e-05,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.268294575624168e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.84066427918151e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,0.0004667968605645,285.1102294921875,294.1499938964844,293.1000061035156,292.3716125488281,293.9523620605469,293.48101806640625,285.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957270231097,5.3644639841365915e-09,0.0009957216680049,-0.0131064373999834,0.0,0.0,0.0,-0.0074722091667354,60.0,11.659975051879885,-0.0,-6.75989966225643e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.297175711253658e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.790393960429356e-05,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,7.231159543152899e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.79038668447174e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004644119471777,285.1114807128906,294.1499938964844,293.0306701660156,292.3549499511719,293.9189453125,293.4097595214844,285.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906406048685,4.7695554172833e-09,0.0009906358318403,-0.0115478495135903,0.0,0.0,0.0,-0.0071772933006286,60.0,11.595723152160645,-0.0,-6.69099549099883e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.297175711253658e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.790393960429356e-05,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,7.231159543152899e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.79038668447174e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004644119471777,285.1114807128906,294.1499938964844,293.0306701660156,292.3549499511719,293.9189453125,293.4097595214844,285.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906406048685,4.7695554172833e-09,0.0009906358318403,-0.0115478495135903,0.0,0.0,0.0,-0.0071772933006286,60.0,11.595723152160645,-0.0,-6.69099549099883e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.256212797481568e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.747257718117908e-05,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,7.199299579951912e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.747251169756056e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0004623658023774,285.1128845214844,294.1499938964844,292.9637451171875,292.338623046875,293.885009765625,293.3486328125,285.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862792212516,4.259147701191068e-09,0.0009862749138846,-0.0102105736732482,0.0,0.0,0.0,-0.0069242804311215,60.0,11.514904975891112,-0.0,-6.632158999764215e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.256212797481568e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.747257718117908e-05,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,7.199299579951912e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.747251169756056e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0004623658023774,285.1128845214844,294.1499938964844,292.9637451171875,292.338623046875,293.885009765625,293.3486328125,285.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862792212516,4.259147701191068e-09,0.0009862749138846,-0.0102105736732482,0.0,0.0,0.0,-0.0069242804311215,60.0,11.514904975891112,-0.0,-6.632158999764215e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.21679165912792e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.705744741950184e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.168637966969982e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.705738193588331e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004603966372087,285.1143493652344,294.1499938964844,292.8997497558594,292.3226928710937,293.85076904296875,293.2930908203125,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820747654885,3.767940182086704e-09,0.0009820710401982,-0.008923559449613,0.0,0.0,0.0,-0.0066807498224079,60.0,11.431818008422852,-0.0,-6.575782407480801e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.21679165912792e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.705744741950184e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.168637966969982e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.705738193588331e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004603966372087,285.1143493652344,294.1499938964844,292.8997497558594,292.3226928710937,293.85076904296875,293.2930908203125,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820747654885,3.767940182086704e-09,0.0009820710401982,-0.008923559449613,0.0,0.0,0.0,-0.0066807498224079,60.0,11.431818008422852,-0.0,-6.575782407480801e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.202341607306153e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.690528531791642e-05,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,7.157398795243353e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.690521255834028e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0004596748622134,285.1151123046875,294.1499938964844,292.8690185546875,292.3149108886719,293.8335266113281,293.2667541503906,285.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805341251194,3.587885544220626e-09,0.0009805306326597,-0.0084517849609255,0.0,0.0,0.0,-0.0065914848819375,60.0,11.392526626586914,-0.0,-6.555176668143758e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.200051863444968e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.68811655184254e-05,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,7.1556176408194e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.688110003480688e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,0.0004595604841597,285.11590576171875,294.1499938964844,292.83917236328125,292.3072509765625,293.816162109375,293.23992919921875,285.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802894201129,3.559329053715032e-09,0.0009802858112379,-0.0083769625052809,0.0,0.0,0.0,-0.0065773255191743,60.0,11.360624313354492,-0.0,-6.551911724272942e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.213083831127732e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.701839735498652e-05,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,7.16575377737172e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.7018331871368e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0004602114495355,285.1175537109375,294.1499938964844,292.7824401855469,292.2923278808594,293.7811584472656,293.18426513671875,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216467685396992e-09,0.0009816730162128,-0.0088022649288177,0.0,0.0,0.0,-0.0066577894613146,60.0,11.312379837036133,-0.0,-6.570481758672031e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.213083831127732e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.701839735498652e-05,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,7.16575377737172e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.7018331871368e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0004602114495355,285.1175537109375,294.1499938964844,292.7824401855469,292.2923278808594,293.7811584472656,293.18426513671875,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.7216467685396992e-09,0.0009816730162128,-0.0088022649288177,0.0,0.0,0.0,-0.0066577894613146,60.0,11.312379837036133,-0.0,-6.570481758672031e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.250467701349407e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.741207031765951e-05,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,7.194829959189519e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.7412004834041e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,0.0004620788677129,285.11932373046875,294.1499938964844,292.7300720214844,292.2780456542969,293.7455139160156,293.1195983886719,285.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856594260782,4.187366897667744e-09,0.0009856552351266,-0.0100225089117884,0.0,0.0,0.0,-0.006888666190207,60.0,11.295434951782228,-0.0,-6.623906045888361e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.250467701349407e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.741207031765951e-05,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,7.194829959189519e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.7412004834041e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,0.0004620788677129,285.11932373046875,294.1499938964844,292.7300720214844,292.2780456542969,293.7455139160156,293.1195983886719,285.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856594260782,4.187366897667744e-09,0.0009856552351266,-0.0100225089117884,0.0,0.0,0.0,-0.006888666190207,60.0,11.295434951782228,-0.0,-6.623906045888361e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.28916415432468e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,9.781956032384188e-05,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,7.224926957860589e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.781949484022334e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004640118568204,285.1212158203125,294.1499938964844,292.6824951171875,292.2644958496094,293.7096252441406,293.0511474609375,285.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897818090394,4.6694457189744315e-09,0.0009897771524265,-0.0112855685874819,0.0,0.0,0.0,-0.0071276519447565,60.0,11.286564826965332,-0.0,-6.679434960688013e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.28916415432468e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,9.781956032384188e-05,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,7.224926957860589e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.781949484022334e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004640118568204,285.1212158203125,294.1499938964844,292.6824951171875,292.2644958496094,293.7096252441406,293.0511474609375,285.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897818090394,4.6694457189744315e-09,0.0009897771524265,-0.0112855685874819,0.0,0.0,0.0,-0.0071276519447565,60.0,11.286564826965332,-0.0,-6.679434960688013e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.324758866569029e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.819438855629414e-05,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,7.252611248986796e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.819432307267562e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0004657898971345,285.1231994628906,294.1499938964844,292.6402587890625,292.2517395019531,293.67352294921875,292.9830017089844,285.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935782290995,5.1128772327047045e-09,0.0009935731068253,-0.0124473199248313,0.0,0.0,0.0,-0.0073475008830428,60.0,11.281097412109377,-0.0,-6.730716251013291e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.324758866569029e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.819438855629414e-05,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,7.252611248986796e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.819432307267562e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0004657898971345,285.1231994628906,294.1499938964844,292.6402587890625,292.2517395019531,293.67352294921875,292.9830017089844,285.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935782290995,5.1128772327047045e-09,0.0009935731068253,-0.0124473199248313,0.0,0.0,0.0,-0.0073475008830428,60.0,11.281097412109377,-0.0,-6.730716251013291e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,9.341428085463122e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.836992103373632e-05,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.265576277859509e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.83698555501178e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004666225577238,285.12420654296875,294.1499938964844,292.6212463378906,292.2456970214844,293.6554260253906,292.94927978515625,285.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953576372936,5.320539564479532e-09,0.0009953522821888,-0.0129913575947284,0.0,0.0,0.0,-0.0074504655785858,60.0,11.278531074523926,-0.0,-6.754799386499144e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
