time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053760,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.355010115541518e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.851294453255832e-05,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.27613951312378e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.85128790489398e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.0004673009971156,285.125244140625,294.1499938964844,292.603759765625,292.2398986816406,293.6372985839844,292.9159240722656,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967994410544,5.489730003915838e-09,0.0009967939695343,-0.013434606604278,0.0,0.0,0.0,-0.0075343148782849,60.0,11.27546215057373,-0.0,-6.774452998570268e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.374482760904355e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.871799557004124e-05,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,7.291285146493465e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.871793736238033e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.000468273734441,285.1274108886719,294.1499938964844,292.5735168457031,292.22900390625,293.60113525390625,292.853515625,285.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988743113353,5.7322999680309294e-09,0.0009988686069846,-0.0140700750052928,0.0,0.0,0.0,-0.0076545691117644,60.0,11.264215469360352,-0.0,-6.802679308748338e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.374482760904355e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.871799557004124e-05,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,7.291285146493465e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.871793736238033e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.000468273734441,285.1274108886719,294.1499938964844,292.5735168457031,292.22900390625,293.60113525390625,292.853515625,285.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988743113353,5.7322999680309294e-09,0.0009988686069846,-0.0140700750052928,0.0,0.0,0.0,-0.0076545691117644,60.0,11.264215469360352,-0.0,-6.802679308748338e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.38636003411375e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.884306928142904e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,7.300522702280432e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.884300379781052e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.0004688670160248,285.1296691894531,294.1499938964844,292.54998779296875,292.2191772460937,293.56512451171875,292.7971496582031,285.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880231856991713e-09,0.0010001338087022,-0.0144576085731387,0.0,0.0,0.0,-0.0077279070392251,60.0,11.247358322143556,-0.0,-6.81992204931703e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.38636003411375e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.884306928142904e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,7.300522702280432e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.884300379781052e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.0004688670160248,285.1296691894531,294.1499938964844,292.54998779296875,292.2191772460937,293.56512451171875,292.7971496582031,285.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880231856991713e-09,0.0010001338087022,-0.0144576085731387,0.0,0.0,0.0,-0.0077279070392251,60.0,11.247358322143556,-0.0,-6.81992204931703e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.393903019372374e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.892250091070308e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,7.306389306904748e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.892243542708457e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0004692438233178,285.132080078125,294.1499938964844,292.53082275390625,292.21044921875,293.5296936035156,292.75018310546875,285.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009412653744,5.974167827105248e-09,0.0010009352117776,-0.0147036891430616,0.0,0.0,0.0,-0.0077744657173752,60.0,11.226808547973633,-0.0,-6.830882881558864e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.393903019372374e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.892250091070308e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,7.306389306904748e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.892243542708457e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0004692438233178,285.132080078125,294.1499938964844,292.53082275390625,292.21044921875,293.5296936035156,292.75018310546875,285.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009412653744,5.974167827105248e-09,0.0010009352117776,-0.0147036891430616,0.0,0.0,0.0,-0.0077744657173752,60.0,11.226808547973633,-0.0,-6.830882881558864e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.401445277035236e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.90019179880619e-05,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,7.312255183933303e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.9001859780401e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0004696206015069,285.1346130371094,294.1499938964844,292.5133056640625,292.2027282714844,293.4945678710937,292.70806884765625,285.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017444146797,6.068091806810116e-09,0.0010017383610829,-0.0149497343227267,0.0,0.0,0.0,-0.0078210271894931,60.0,11.206859588623049,-0.0,-6.841850819228057e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.401445277035236e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.90019179880619e-05,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,7.312255183933303e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.9001859780401e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0004696206015069,285.1346130371094,294.1499938964844,292.5133056640625,292.2027282714844,293.4945678710937,292.70806884765625,285.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017444146797,6.068091806810116e-09,0.0010017383610829,-0.0149497343227267,0.0,0.0,0.0,-0.0078210271894931,60.0,11.206859588623049,-0.0,-6.841850819228057e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.405220771441236e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.904168109642342e-05,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.315191760426387e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.90416228887625e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.000469809223432,285.13592529296875,294.1499938964844,292.5051574707031,292.1992492675781,293.4771728515625,292.6892395019531,285.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021465132012,6.1151137487058804e-09,0.0010021404596045,-0.0150729129090905,0.0,0.0,0.0,-0.0078443391248583,60.0,11.1973876953125,-0.0,-6.847344735660954e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.40899844863452e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.908145875670016e-05,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,7.318129792110994e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,9.908139327308164e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0004699979035649,285.1372375488281,294.1499938964844,292.4974060058594,292.19598388671875,293.4598693847656,292.67120361328125,285.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025488445535,6.162153010080829e-09,0.0010025427909567,-0.0151961352676153,0.0,0.0,0.0,-0.0078676585108041,60.0,11.188180923461914,-0.0,-6.852842915350267e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.416561806574464e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.9161101388745e-05,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,7.324012403842062e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.91610431810841e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0004703757294919,285.1399230957031,294.1499938964844,292.48309326171875,292.190185546875,293.4254150390625,292.6368103027344,285.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344331490027e-09,0.0010033481521531,-0.015442875213921,0.0,0.0,0.0,-0.0079143531620502,60.0,11.170343399047852,-0.0,-6.863859880468226e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.416561806574464e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.9161101388745e-05,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,7.324012403842062e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.91610431810841e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0004703757294919,285.1399230957031,294.1499938964844,292.48309326171875,292.190185546875,293.4254150390625,292.6368103027344,285.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344331490027e-09,0.0010033481521531,-0.015442875213921,0.0,0.0,0.0,-0.0079143531620502,60.0,11.170343399047852,-0.0,-6.863859880468226e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.424154268344864e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.924104961100966e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,7.329916843445972e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.924099140334874e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0004707549815066,285.1427001953125,294.1499938964844,292.47027587890625,292.1852722167969,293.3913879394531,292.6061706542969,285.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894032891574e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.007961225695908,60.0,11.153948783874512,-0.0,-6.874927294120425e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.424154268344864e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.924104961100966e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,7.329916843445972e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.924099140334874e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0004707549815066,285.1427001953125,294.1499938964844,292.47027587890625,292.1852722167969,293.3913879394531,292.6061706542969,285.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894032891574e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.007961225695908,60.0,11.153948783874512,-0.0,-6.874927294120425e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,9.43177510634996e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.93213034234941e-05,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,7.335844566114247e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.93212452158332e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,0.0004711356887128,285.14556884765625,294.1499938964844,292.4590148925781,292.1811828613281,293.3577575683594,292.5789794921875,285.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.139025688171388,-0.0,-6.8860458668496e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,9.43177510634996e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.93213034234941e-05,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,7.335844566114247e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.93212452158332e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,0.0004711356887128,285.14556884765625,294.1499938964844,292.4590148925781,292.1811828613281,293.3577575683594,292.5789794921875,285.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.139025688171388,-0.0,-6.8860458668496e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.439422865398228e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,9.940183372236788e-05,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,7.34179193386808e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,9.940177551470696e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0004715177055913,285.1485290527344,294.1499938964844,292.4491882324219,292.17791748046875,293.3245544433594,292.554931640625,285.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.125564575195312,-0.0,-6.89721204594207e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.439422865398228e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,9.940183372236788e-05,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,7.34179193386808e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,9.940177551470696e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0004715177055913,285.1485290527344,294.1499938964844,292.4491882324219,292.17791748046875,293.3245544433594,292.554931640625,285.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.125564575195312,-0.0,-6.89721204594207e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.44325583986938e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,9.944219345925376e-05,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,7.344773621298373e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.944213525159284e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0004717091796919,285.1500549316406,294.1499938964844,292.44482421875,292.17657470703125,293.3081970214844,292.5443725585937,285.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.119543075561523,-0.0,-6.90281254378533e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,9.447091724723576e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.94825895759277e-05,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,7.347756763920188e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.94825313682668e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0004719007993116,285.1515808105469,294.1499938964844,292.4408264160156,292.1754150390625,293.2919311523437,292.5343933105469,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.11382007598877,-0.0,-6.908418725970479e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.454770042793824e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,9.956344729289412e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.35372886992991e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,9.95633890852332e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0004722843586932,285.1546936035156,294.1499938964844,292.4338684082031,292.1736145019531,293.2596130371094,292.5157165527344,285.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.102972030639648,-0.0,-6.919648853909166e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.454770042793824e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,9.956344729289412e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.35372886992991e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,9.95633890852332e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0004722843586932,285.1546936035156,294.1499938964844,292.4338684082031,292.1736145019531,293.2596130371094,292.5157165527344,285.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.102972030639648,-0.0,-6.919648853909166e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.462452726438642e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.964434866560624e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,7.359703886322677e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.964429045794532e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0004726681509055,285.15789794921875,294.1499938964844,292.4282531738281,292.1724853515625,293.2278137207031,292.49969482421875,285.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.093531608581545,-0.0,-6.930893903245305e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.462452726438642e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.964434866560624e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,7.359703886322677e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.964429045794532e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0004726681509055,285.15789794921875,294.1499938964844,292.4282531738281,292.1724853515625,293.2278137207031,292.49969482421875,285.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.093531608581545,-0.0,-6.930893903245305e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,9.470129589317366e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.97251845546998e-05,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,7.365674537140876e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.972513362299652e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0004730516229756,285.16119384765625,294.1499938964844,292.4239807128906,292.1719970703125,293.196533203125,292.4860534667969,285.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.085342407226562,-0.0,-6.94213966312418e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,9.470129589317366e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.97251845546998e-05,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,7.365674537140876e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.972513362299652e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0004730516229756,285.16119384765625,294.1499938964844,292.4239807128906,292.1719970703125,293.196533203125,292.4860534667969,285.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,11.085342407226562,-0.0,-6.94213966312418e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.477794083068149e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.980588947655632e-05,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,7.371635729214177e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.980583854485305e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0004734344838652,285.16455078125,294.1499938964844,292.4210205078125,292.17205810546875,293.1657409667969,292.4745483398437,285.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.07831573486328,-0.0,-6.953375475404755e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.477794083068149e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.980588947655632e-05,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,7.371635729214177e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.980583854485305e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0004734344838652,285.16455078125,294.1499938964844,292.4210205078125,292.17205810546875,293.1657409667969,292.4745483398437,285.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.07831573486328,-0.0,-6.953375475404755e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,9.481618326390162e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,9.984616190195084e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,7.374610140686855e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.984611097024754e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0004736255505122,285.166259765625,294.1499938964844,292.4200134277344,292.1723022460937,293.1506042480469,292.46978759765625,285.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654290638653e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.07534408569336,-0.0,-6.958986631389052e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.485440386924893e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,9.988640522351488e-05,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,7.377582369372249e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.98863542918116e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0004738164425361,285.1679992675781,294.1499938964844,292.4193115234375,292.17266845703125,293.1355895996094,292.4654541015625,285.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.072598457336426,-0.0,-6.964594945202407e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.493073594057932e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.996679000323638e-05,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,7.383518823189661e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.996673179557548e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,0.0004741977609228,285.1715393066406,294.1499938964844,292.4188537597656,292.1737365722656,293.1058654785156,292.4576721191406,285.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.067571640014648,-0.0,-6.975803756859025e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.493073594057932e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.996679000323638e-05,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,7.383518823189661e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.996673179557548e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,0.0004741977609228,285.1715393066406,294.1499938964844,292.4188537597656,292.1737365722656,293.1058654785156,292.4576721191406,285.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,11.067571640014648,-0.0,-6.975803756859025e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.500694432063028e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,0.0001000470365397,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,7.389446545857936e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.000100046985608,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0004745784390252,285.1751403808594,294.1499938964844,292.4195556640625,292.17529296875,293.07672119140625,292.4517517089844,285.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.063570022583008,-0.0,-6.987004042002809e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.500694432063028e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,0.0001000470365397,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,7.389446545857936e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.000100046985608,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0004745784390252,285.1751403808594,294.1499938964844,292.4195556640625,292.17529296875,293.07672119140625,292.4517517089844,285.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.063570022583008,-0.0,-6.987004042002809e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.508318908046932e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.000100127326732,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,7.395376451313496e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001001272758003,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0004749592917505,285.1788024902344,294.1499938964844,292.42144775390625,292.1772155761719,293.0481872558594,292.4475402832031,285.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.060468673706056,-0.0,-6.998217827458576e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.508318908046932e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.000100127326732,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,7.395376451313496e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001001272758003,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0004749592917505,285.1788024902344,294.1499938964844,292.42144775390625,292.1772155761719,293.0481872558594,292.4475402832031,285.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906802493806e-09,0.001013119588606,-0.0184360705316066,0.0,0.0,0.0,-0.0084808506071567,60.0,11.060468673706056,-0.0,-6.998217827458576e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.515963029116392e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.0001002078206511,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.401321636280045e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0001002077697194,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.0004753411631099,285.1825561523437,294.1499938964844,292.4244384765625,292.1794738769531,293.02020263671875,292.4447937011719,285.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.058145523071287,-0.0,-7.009469982222073e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.515963029116392e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.0001002078206511,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.401321636280045e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0001002077697194,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.0004753411631099,285.1825561523437,294.1499938964844,292.4244384765625,292.1794738769531,293.02020263671875,292.4447937011719,285.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.058145523071287,-0.0,-7.009469982222073e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
