time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056100,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.519801096757874e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0001002482385956,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,7.404306234093383e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.0001002481876639,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0004755328700412,285.1844787597656,294.1499938964844,292.4263610839844,292.18072509765625,293.0064392089844,292.4439697265625,285.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070967758718e-09,0.0010143426479771,-0.0188106130808591,0.0,0.0,0.0,-0.008551743812859,60.0,11.057286262512209,-0.0,-7.015123060227779e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,9.523650805931538e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0001002887729555,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,7.40730029065162e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0001002887220238,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0004757251881528,285.1864013671875,294.1499938964844,292.42852783203125,292.1820373535156,292.9927978515625,292.4433898925781,285.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590013950675711e-09,0.0010147526627406,-0.0189361795783042,0.0,0.0,0.0,-0.0085755120962858,60.0,11.056546211242676,-0.0,-7.020795322887352e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.531393880024552e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0001003703146125,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.41332332836464e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0001003702636808,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0004761120071634,285.19024658203125,294.1499938964844,292.4336853027344,292.18487548828125,292.9657287597656,292.4427490234375,285.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,11.055317878723145,-0.0,-7.032213034108281e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.531393880024552e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0001003703146125,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.41332332836464e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0001003702636808,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0004761120071634,285.19024658203125,294.1499938964844,292.4336853027344,292.18487548828125,292.9657287597656,292.4427490234375,285.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,11.055317878723145,-0.0,-7.032213034108281e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.539290476823226e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0001004534642561,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,7.419464236591011e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001004534133244,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0004765064222738,285.1941833496094,294.1499938964844,292.4398498535156,292.1878967285156,292.9393005371094,292.4438171386719,285.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784796807186467e-09,0.0010164181003347,-0.0194463245570659,0.0,0.0,0.0,-0.0086720734834671,60.0,11.05484390258789,-0.0,-7.043864513889275e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.539290476823226e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0001004534642561,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,7.419464236591011e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001004534133244,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0004765064222738,285.1941833496094,294.1499938964844,292.4398498535156,292.1878967285156,292.9393005371094,292.4438171386719,285.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784796807186467e-09,0.0010164181003347,-0.0194463245570659,0.0,0.0,0.0,-0.0086720734834671,60.0,11.05484390258789,-0.0,-7.043864513889275e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.54728966462426e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001005376980174,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,7.4256859079469e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0001005376543616,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0004769060469698,285.1981811523437,294.1499938964844,292.447021484375,292.19110107421875,292.9131774902344,292.4457092285156,285.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,11.05474090576172,-0.0,-7.055679418499494e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.54728966462426e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001005376980174,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,7.4256859079469e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0001005376543616,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0004769060469698,285.1981811523437,294.1499938964844,292.447021484375,292.19110107421875,292.9131774902344,292.4457092285156,285.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,11.05474090576172,-0.0,-7.055679418499494e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,9.555587894283236e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001006250822683,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,7.432140409946442e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0001006250386126,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.000477320572827,285.2022399902344,294.1499938964844,292.4551086425781,292.19439697265625,292.8878173828125,292.4493713378906,285.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987785544116832e-09,0.0010181538527831,-0.0199779439717531,0.0,0.0,0.0,-0.0087727038189768,60.0,11.055402755737305,-0.0,-7.067945517746922e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,9.555587894283236e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001006250822683,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,7.432140409946442e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0001006250386126,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.000477320572827,285.2022399902344,294.1499938964844,292.4551086425781,292.19439697265625,292.8878173828125,292.4493713378906,285.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987785544116832e-09,0.0010181538527831,-0.0199779439717531,0.0,0.0,0.0,-0.0087727038189768,60.0,11.055402755737305,-0.0,-7.067945517746922e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.559794852975756e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0001006693782983,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,7.435411680489779e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0001006693273666,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0004775307024829,285.20428466796875,294.1499938964844,292.4595031738281,292.1960754394531,292.875244140625,292.4515075683594,285.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,11.055859565734863,-0.0,-7.074167029941236e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.564098581904544e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0001007147002383,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,7.438759348588064e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0001007146493066,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.0004777456924784,285.20635986328125,294.1499938964844,292.4641418457031,292.1977844238281,292.86285400390625,292.4540100097656,285.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093780756723845e-09,0.0010190607281401,-0.020255533978343,0.0,0.0,0.0,-0.0088252527639269,60.0,11.056478500366213,-0.0,-7.080535624481854e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.572900307830424e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.0001008073886623,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,7.445604569511488e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,0.0001008073377306,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0004781853640452,285.2105407714844,294.1499938964844,292.4740295410156,292.201171875,292.83837890625,292.4597473144531,285.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,11.057991981506348,-0.0,-7.093569820426637e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.572900307830424e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.0001008073886623,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,7.445604569511488e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,0.0001008073377306,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0004781853640452,285.2105407714844,294.1499938964844,292.4740295410156,292.201171875,292.83837890625,292.4597473144531,285.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,11.057991981506348,-0.0,-7.093569820426637e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.582290658727288e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001009062689263,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.452908175764605e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0001009062252705,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0004786544595845,285.2147827148437,294.1499938964844,292.4847717285156,292.2045288085937,292.814697265625,292.46734619140625,285.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210062609985,8.320372835157741e-09,0.0010209979955106,-0.0208489391952753,0.0,0.0,0.0,-0.008937582373619,60.0,11.06019687652588,-0.0,-7.107489352620179e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.582290658727288e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001009062689263,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.452908175764605e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0001009062252705,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0004786544595845,285.2147827148437,294.1499938964844,292.4847717285156,292.2045288085937,292.814697265625,292.46734619140625,285.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210062609985,8.320372835157741e-09,0.0010209979955106,-0.0208489391952753,0.0,0.0,0.0,-0.008937582373619,60.0,11.06019687652588,-0.0,-7.107489352620179e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,9.591709385858847e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0001010054547805,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,7.460233609890565e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001010054038488,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0004791249521076,285.2190246582031,294.1499938964844,292.496337890625,292.20782470703125,292.7909545898437,292.474853515625,285.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220088297501,8.437686105366993e-09,0.0010220003314316,-0.0211561564356088,0.0,0.0,0.0,-0.0089957360178232,60.0,11.062335014343262,-0.0,-7.121464307147107e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,9.591709385858847e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0001010054547805,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,7.460233609890565e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001010054038488,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0004791249521076,285.2190246582031,294.1499938964844,292.496337890625,292.20782470703125,292.7909545898437,292.474853515625,285.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220088297501,8.437686105366993e-09,0.0010220003314316,-0.0211561564356088,0.0,0.0,0.0,-0.0089957360178232,60.0,11.062335014343262,-0.0,-7.121464307147107e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.601952478988096e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0001011133135762,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,7.468200055882335e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0001011132699204,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.000479636597447,285.2233581542969,294.1499938964844,292.5086669921875,292.2109680175781,292.76788330078125,292.4838256835937,285.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231002233922,8.565270270821657e-09,0.0010230916086584,-0.0214902609586715,0.0,0.0,0.0,-0.0090589867904782,60.0,11.064921379089355,-0.0,-7.136677737662468e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.601952478988096e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0001011133135762,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,7.468200055882335e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0001011132699204,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.000479636597447,285.2233581542969,294.1499938964844,292.5086669921875,292.2109680175781,292.76788330078125,292.4838256835937,285.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231002233922,8.565270270821657e-09,0.0010230916086584,-0.0214902609586715,0.0,0.0,0.0,-0.0090589867904782,60.0,11.064921379089355,-0.0,-7.136677737662468e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,9.607240644982085e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,0.0001011690037557,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,7.472313154721633e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0001011689601,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0004799007729161,285.2255249023437,294.1499938964844,292.51513671875,292.2124938964844,292.7565612792969,292.48876953125,285.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236635571345,8.631144687853975e-09,0.0010236549424007,-0.0216627623885869,0.0,0.0,0.0,-0.0090916436165571,60.0,11.066508293151855,-0.0,-7.144539182490919e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.612672147341073e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0001012261927826,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,7.476537575712427e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.0001012261491268,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0004801720788236,285.2277526855469,294.1499938964844,292.5217590332031,292.2139587402344,292.74542236328125,292.4940490722656,285.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024242141284,8.698797238082534e-09,0.0010242334101349,-0.0218399204313755,0.0,0.0,0.0,-0.0091251814737916,60.0,11.068190574645996,-0.0,-7.152617342853773e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,9.618912736186758e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0001012919092318,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,7.481391367036849e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.000101291865576,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.0004804838390555,285.230224609375,294.1499938964844,292.5293884277344,292.21551513671875,292.7331237792969,292.500244140625,285.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249068727716,8.776532389731528e-09,0.0010248981416225,-0.0220434796065092,0.0,0.0,0.0,-0.009163717739284,60.0,11.07016658782959,-0.0,-7.161905557495629e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.623923688195646e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0001013446744764,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,7.485288369935006e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001013446308206,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0004807341319974,285.2322082519531,294.1499938964844,292.5355529785156,292.2167053222656,292.7236328125,292.5054626464844,285.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254405206069,8.838947351819115e-09,0.0010254316730424,-0.0222069174051284,0.0,0.0,0.0,-0.0091946590691804,60.0,11.071855545043944,-0.0,-7.169366966763846e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.635635797167196e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0001014680092339,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,7.494397868867964e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001014679655781,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0004813191771972,285.2367248535156,294.1499938964844,292.54998779296875,292.2191772460937,292.7024230957031,292.5178527832031,285.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.984838650860638e-09,0.0010266791796311,-0.02258893661201,0.0,0.0,0.0,-0.0092669837176799,60.0,11.075818061828612,-0.0,-7.186823580696e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.635635797167196e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0001014680092339,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,7.494397868867964e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001014679655781,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0004813191771972,285.2367248535156,294.1499938964844,292.54998779296875,292.2191772460937,292.7024230957031,292.5178527832031,285.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.984838650860638e-09,0.0010266791796311,-0.02258893661201,0.0,0.0,0.0,-0.0092669837176799,60.0,11.075818061828612,-0.0,-7.186823580696e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.647422120906413e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0001015921225189,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,7.503564847866073e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.0001015920788631,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0004819079476874,285.2413024902344,294.1499938964844,292.5657653808594,292.222412109375,292.6818542480469,292.5312805175781,286.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279439156875,9.131654543637069e-09,0.0010279348352923,-0.0229733679443597,0.0,0.0,0.0,-0.0093397684395313,60.0,11.080344200134276,-0.0,-7.20441164503427e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.647422120906413e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0001015921225189,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,7.503564847866073e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.0001015920788631,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0004819079476874,285.2413024902344,294.1499938964844,292.5657653808594,292.222412109375,292.6818542480469,292.5312805175781,286.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279439156875,9.131654543637069e-09,0.0010279348352923,-0.0229733679443597,0.0,0.0,0.0,-0.0093397684395313,60.0,11.080344200134276,-0.0,-7.20441164503427e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.65821964200586e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0001017058239085,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,7.511962758144364e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0001017057802528,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0004824472998734,285.2459411621094,294.1499938964844,292.5834045410156,292.22735595703125,292.6619873046875,292.546142578125,286.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290939826518,9.26615140173226e-09,0.0010290847858414,-0.0233255326747894,0.0,0.0,0.0,-0.0094064427539706,60.0,11.086630821228027,-0.0,-7.220543096764231e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.65821964200586e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0001017058239085,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,7.511962758144364e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0001017057802528,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0004824472998734,285.2459411621094,294.1499938964844,292.5834045410156,292.22735595703125,292.6619873046875,292.546142578125,286.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290939826518,9.26615140173226e-09,0.0010290847858414,-0.0233255326747894,0.0,0.0,0.0,-0.0094064427539706,60.0,11.086630821228027,-0.0,-7.220543096764231e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.663373930379748e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001017601025523,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,7.515971083194017e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0001017600588966,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0004827047814615,285.248291015625,294.1499938964844,292.5928649902344,292.2304077148437,292.6523132324219,292.5540771484375,286.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296427644789,9.330352490621864e-09,0.0010296334512531,-0.0234936345368623,0.0,0.0,0.0,-0.0094382688403129,60.0,11.090415954589844,-0.0,-7.228249643276285e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.66826846706681e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.0001018116454361,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,7.51977859181352e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001018116017803,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0004829492827411,285.2506408691406,294.1499938964844,292.60272216796875,292.2337951660156,292.6427917480469,292.5623779296875,286.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301643051207,9.391322386420596e-09,0.0010301548754796,-0.0236532725393772,0.0,0.0,0.0,-0.0094684949144721,60.0,11.094644546508787,-0.0,-7.235572496711029e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.677321941126138e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0001019069750327,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.526819535996765e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001019069386529,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0004834015271626,285.25543212890625,294.1499938964844,292.6235656738281,292.2416076660156,292.6242980957031,292.5801086425781,286.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311289224773,9.504088183120984e-09,0.0010311193764209,-0.0239485222846269,0.0,0.0,0.0,-0.0095243984833359,60.0,11.10433292388916,-0.0,-7.249125388852917e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.677321941126138e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0001019069750327,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.526819535996765e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001019069386529,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0004834015271626,285.25543212890625,294.1499938964844,292.6235656738281,292.2416076660156,292.6242980957031,292.5801086425781,286.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311289224773,9.504088183120984e-09,0.0010311193764209,-0.0239485222846269,0.0,0.0,0.0,-0.0095243984833359,60.0,11.10433292388916,-0.0,-7.249125388852917e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,9.685500845080242e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0001019931078189,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,7.533180905738845e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0001019930641632,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0004838100867345,285.26025390625,294.1499938964844,292.6457824707031,292.2505798339844,292.60650634765625,292.5992736816406,286.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320001747459,9.605960471503753e-09,0.0010319906286895,-0.0242152474820613,0.0,0.0,0.0,-0.0095749013125896,60.0,11.115448951721191,-0.0,-7.261380119416573e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,9.685500845080242e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0001019931078189,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,7.533180905738845e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0001019930641632,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0004838100867345,285.26025390625,294.1499938964844,292.6457824707031,292.2505798339844,292.60650634765625,292.5992736816406,286.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320001747459,9.605960471503753e-09,0.0010319906286895,-0.0242152474820613,0.0,0.0,0.0,-0.0095749013125896,60.0,11.115448951721191,-0.0,-7.261380119416573e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.69272368820384e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001020691706798,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,7.538798672612756e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0001020691270241,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004841709160245,285.26513671875,294.1499938964844,292.6691589355469,292.26055908203125,292.5894775390625,292.6198425292969,286.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327695636078,9.695926728170434e-09,0.0010327599011361,-0.0244507938623428,0.0,0.0,0.0,-0.0096195014193654,60.0,11.127774238586426,-0.0,-7.272210922337764e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.69272368820384e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001020691706798,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,7.538798672612756e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0001020691270241,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004841709160245,285.26513671875,294.1499938964844,292.6691589355469,292.26055908203125,292.5894775390625,292.6198425292969,286.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327695636078,9.695926728170434e-09,0.0010327599011361,-0.0244507938623428,0.0,0.0,0.0,-0.0096195014193654,60.0,11.127774238586426,-0.0,-7.272210922337764e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.699143993202596e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.000102136771602,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,7.54379216232337e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,0.0001021367352223,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0004844916111323,285.2701110839844,294.1499938964844,292.6935729980469,292.2713928222656,292.5732116699219,292.6416931152344,286.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334532707929,9.775884102225518e-09,0.0010334434919059,-0.0246601328253746,0.0,0.0,0.0,-0.0096591394394636,60.0,11.141106605529783,-0.0,-7.281843750206465e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
