time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058440,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.699143993202596e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.000102136771602,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,7.54379216232337e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,0.0001021367352223,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0004844916111323,285.2701110839844,294.1499938964844,292.6935729980469,292.2713928222656,292.5732116699219,292.6416931152344,286.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334532707929,9.775884102225518e-09,0.0010334434919059,-0.0246601328253746,0.0,0.0,0.0,-0.0096591394394636,60.0,11.141106605529783,-0.0,-7.281843750206465e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,9.702106763143092e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0001021679709083,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,7.546096458099782e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0001021679272525,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0004846396041102,285.2725830078125,294.1499938964844,292.70611572265625,292.27703857421875,292.5653381347656,292.653076171875,286.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033769105561,9.812779921958281e-09,0.001033759326674,-0.0247567314654588,0.0,0.0,0.0,-0.0096774324774742,60.0,11.148048400878906,-0.0,-7.286291037189585e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.705314005259424e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001022017459035,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,7.548590656369925e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0001022017022478,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,0.0004847998206969,285.27508544921875,294.1499938964844,292.7188415527344,292.2828674316406,292.5576477050781,292.6647033691406,286.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341105516999,9.852726634562714e-09,0.0010341007728129,-0.0248613152652978,0.0,0.0,0.0,-0.0096972342580556,60.0,11.15534496307373,-0.0,-7.291107095852567e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.70951296039857e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.000102245961898,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,7.551856833742931e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0001022459255182,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,0.0004850096011068,285.2783203125,294.1499938964844,292.7353820800781,292.2904663085937,292.54803466796875,292.679931640625,286.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345575865358,9.905025244449916e-09,0.0010345476912334,-0.0249982364475727,0.0,0.0,0.0,-0.0097231604158878,60.0,11.165101051330566,-0.0,-7.297415294260645e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.711556776892394e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0001022674769046,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.553445902885869e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0001022674405248,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0004851116682402,285.2801513671875,294.1499938964844,292.7447814941406,292.2948303222656,292.5428466796875,292.688720703125,286.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347751667723,9.930472444352745e-09,0.0010347652714699,-0.0250648576766252,0.0,0.0,0.0,-0.009735775180161,60.0,11.17061710357666,-0.0,-7.300485549421867e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,9.71732588368468e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0001023282311507,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,7.557932985946536e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0001023281947709,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0004853998543694,285.2852783203125,294.1499938964844,292.7712707519531,292.30712890625,292.5287170410156,292.71356201171875,286.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353900725021,1.0002323413971226e-08,0.0010353800607845,-0.0252529643476009,0.0,0.0,0.0,-0.0097713973373174,60.0,11.186545372009276,-0.0,-7.309158434054552e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,9.71732588368468e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0001023282311507,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,7.557932985946536e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0001023281947709,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0004853998543694,285.2852783203125,294.1499938964844,292.7712707519531,292.30712890625,292.5287170410156,292.71356201171875,286.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353900725021,1.0002323413971226e-08,0.0010353800607845,-0.0252529643476009,0.0,0.0,0.0,-0.0097713973373174,60.0,11.186545372009276,-0.0,-7.309158434054552e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.720873640617356e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,0.000102365593193,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,7.560692029073834e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0001023655495373,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0004855770966969,285.2904357910156,294.1499938964844,292.7980651855469,292.319580078125,292.5153503417969,292.7391052246094,286.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357677238062,1.0046496079496592e-08,0.0010357577120885,-0.025368608534336,0.0,0.0,0.0,-0.0097932945936918,60.0,11.201651573181152,-0.0,-7.314492478371903e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.720873640617356e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,0.000102365593193,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,7.560692029073834e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0001023655495373,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0004855770966969,285.2904357910156,294.1499938964844,292.7980651855469,292.319580078125,292.5153503417969,292.7391052246094,286.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357677238062,1.0046496079496592e-08,0.0010357577120885,-0.025368608534336,0.0,0.0,0.0,-0.0097932945936918,60.0,11.201651573181152,-0.0,-7.314492478371903e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,9.72192210610956e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,0.0001023766308207,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,7.561507663922384e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.000102376594441,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0004856294835917,285.295654296875,294.1499938964844,292.8250732421875,292.3320007324219,292.5027160644531,292.76513671875,286.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358793660998,1.0059530097805693e-08,0.0010358693543821,-0.0254027303308248,0.0,0.0,0.0,-0.009799757041037,60.0,11.21505355834961,-0.0,-7.316067041074349e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,9.72192210610956e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,0.0001023766308207,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,7.561507663922384e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.000102376594441,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0004856294835917,285.295654296875,294.1499938964844,292.8250732421875,292.3320007324219,292.5027160644531,292.76513671875,286.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358793660998,1.0059530097805693e-08,0.0010358693543821,-0.0254027303308248,0.0,0.0,0.0,-0.009799757041037,60.0,11.21505355834961,-0.0,-7.316067041074349e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,9.721333481138572e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0001023704317049,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,7.561049278592691e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,0.0001023703880491,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004856000596191,285.2982788085937,294.1499938964844,292.83856201171875,292.3381652832031,292.4966735839844,292.7782897949219,286.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358160361647,1.0052176868668994e-08,0.001035806024447,-0.0253834798932075,0.0,0.0,0.0,-0.0097961099818348,60.0,11.220776557922363,-0.0,-7.315178862654649e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.720247180666776e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001023589938995,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,7.560204539913684e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,0.0001023589502437,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0004855458100792,285.3009033203125,294.1499938964844,292.85205078125,292.34423828125,292.4908447265625,292.7914733886719,286.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357000865042,1.0038628595054888e-08,0.0010356900747865,-0.025348013266921,0.0,0.0,0.0,-0.0097893923521041,60.0,11.225887298583984,-0.0,-7.313542482734192e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,9.716708154883236e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001023217191686,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,7.557452045148239e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0001023216827888,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.000485369033413,285.30621337890625,294.1499938964844,292.87890625,292.35614013671875,292.4796447753906,292.8178405761719,286.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353233665227,9.994504779342606e-09,0.0010353133548051,-0.0252324938774108,0.0,0.0,0.0,-0.0097675211727619,60.0,11.234280586242676,-0.0,-7.308214122758727e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,9.716708154883236e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001023217191686,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,7.557452045148239e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0001023216827888,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.000485369033413,285.30621337890625,294.1499938964844,292.87890625,292.35614013671875,292.4796447753906,292.8178405761719,286.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353233665227,9.994504779342606e-09,0.0010353133548051,-0.0252324938774108,0.0,0.0,0.0,-0.0097675211727619,60.0,11.234280586242676,-0.0,-7.308214122758727e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,9.711155144032092e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001022632495732,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,7.553133036708459e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0001022632131935,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.0004850916739087,285.3115539550781,294.1499938964844,292.9054260253906,292.36749267578125,292.4691162109375,292.8441467285156,286.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347315110266,9.925289923273796e-09,0.0010347216157242,-0.0250512883067131,0.0,0.0,0.0,-0.0097332093864679,60.0,11.239930152893066,-0.0,-7.299860271814397e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,9.711155144032092e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001022632495732,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,7.553133036708459e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0001022632131935,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.0004850916739087,285.3115539550781,294.1499938964844,292.9054260253906,292.36749267578125,292.4691162109375,292.8441467285156,286.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347315110266,9.925289923273796e-09,0.0010347216157242,-0.0250512883067131,0.0,0.0,0.0,-0.0097332093864679,60.0,11.239930152893066,-0.0,-7.299860271814397e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.703459363663568e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0001021822026814,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,7.54714710637927e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,0.0001021821663016,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.000484707270516,285.31695556640625,294.1499938964844,292.93145751953125,292.3781433105469,292.4593200683594,292.87017822265625,286.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033911248669,9.829375535730378e-09,0.0010339013533666,-0.0248001813888549,0.0,0.0,0.0,-0.0096856607124209,60.0,11.242363929748535,-0.0,-7.288291925533485e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.703459363663568e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0001021822026814,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,7.54714710637927e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,0.0001021821663016,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.000484707270516,285.31695556640625,294.1499938964844,292.93145751953125,292.3781433105469,292.4593200683594,292.87017822265625,286.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033911248669,9.829375535730378e-09,0.0010339013533666,-0.0248001813888549,0.0,0.0,0.0,-0.0096856607124209,60.0,11.242363929748535,-0.0,-7.288291925533485e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,9.694398613646626e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0001020867857732,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,7.540099613834172e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0001020867493934,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0004842546477448,285.3223876953125,294.1499938964844,292.95684814453125,292.387939453125,292.4501953125,292.8957214355469,286.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329454671591,9.716449866914443e-09,0.0010329358046874,-0.0245045274496078,0.0,0.0,0.0,-0.0096296779811382,60.0,11.24165153503418,-0.0,-7.274682900515472e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,9.694398613646626e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0001020867857732,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,7.540099613834172e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0001020867493934,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0004842546477448,285.3223876953125,294.1499938964844,292.95684814453125,292.387939453125,292.4501953125,292.8957214355469,286.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329454671591,9.716449866914443e-09,0.0010329358046874,-0.0245045274496078,0.0,0.0,0.0,-0.0096296779811382,60.0,11.24165153503418,-0.0,-7.274682900515472e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,9.689463331596926e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.000102034813608,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,7.536260818596929e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0001020347845042,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0004840081383008,285.3251342773437,294.1499938964844,292.9692077636719,292.3924560546875,292.44586181640625,292.9083251953125,286.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324198519811,9.654947952242311e-09,0.0010324101895093,-0.0243435036391019,0.0,0.0,0.0,-0.0095991902053356,60.0,11.24028205871582,-0.0,-7.267276203037909e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,9.684646647656336e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0001019840929075,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,7.532514428021386e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0001019840565277,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,0.0004837675369344,285.327880859375,294.1499938964844,292.9813842773437,292.39666748046875,292.4416809082031,292.9208068847656,286.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319062275812,9.594920413746877e-09,0.0010318966815248,-0.0241863429546356,0.0,0.0,0.0,-0.0095694316551089,60.0,11.238306045532228,-0.0,-7.2600514045007e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,9.67797459452413e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0001019138289848,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,7.527324487455189e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,0.000101913792605,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.000483434239868,285.33184814453125,294.1499938964844,292.9984436035156,292.4022521972656,292.4358825683594,292.9384765625,286.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311950463801,9.511766485559292e-09,0.0010311855003237,-0.0239686258137226,0.0,0.0,0.0,-0.0095282075926661,60.0,11.234715461730955,-0.0,-7.25004838386667e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,9.67567611951381e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001018896291498,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,7.525537512265146e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.00010188959277,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0004833194543607,285.3334045410156,294.1499938964844,293.0049133300781,292.4042358398437,292.4337463378906,292.9451599121094,286.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030950108543,9.483127172416062e-09,0.0010309405624866,-0.0238936431705951,0.0,0.0,0.0,-0.0095140095800161,60.0,11.232894897460938,-0.0,-7.246605093769176e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,9.667882113717496e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0001018075563479,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.519475184381008e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0001018075199681,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,0.0004829301324207,285.3389587402344,294.1499938964844,293.0272827148437,292.410400390625,292.42633056640625,292.9688415527344,286.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301192523911,9.385991539545556e-09,0.00103010982275,-0.0236393120139837,0.0,0.0,0.0,-0.009465854614973,60.0,11.225984573364258,-0.0,-7.234931587163373e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,9.667882113717496e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0001018075563479,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.519475184381008e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0001018075199681,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,0.0004829301324207,285.3389587402344,294.1499938964844,293.0272827148437,292.410400390625,292.42633056640625,292.9688415527344,286.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301192523911,9.385991539545556e-09,0.00103010982275,-0.0236393120139837,0.0,0.0,0.0,-0.009465854614973,60.0,11.225984573364258,-0.0,-7.234931587163373e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,9.661149670137092e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001017366521409,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,7.51423867768608e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0001017366230371,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.0004825938376598,285.34454345703125,294.1499938964844,293.04833984375,292.4150390625,292.41949462890625,292.9915466308594,286.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294017847627,9.302077330630712e-09,0.0010293925879523,-0.0234195999801158,0.0,0.0,0.0,-0.0094242561608552,60.0,11.21717643737793,-0.0,-7.22485538062756e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,9.661149670137092e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001017366521409,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,7.51423867768608e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0001017366230371,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.0004825938376598,285.34454345703125,294.1499938964844,293.04833984375,292.4150390625,292.41949462890625,292.9915466308594,286.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294017847627,9.302077330630712e-09,0.0010293925879523,-0.0234195999801158,0.0,0.0,0.0,-0.0094242561608552,60.0,11.21717643737793,-0.0,-7.22485538062756e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,9.654778114054352e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001016695605358,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,7.50928302295506e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.000101669524156,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0004822755872737,285.35015869140625,294.1499938964844,293.06787109375,292.4179382324219,292.4130859375,293.0132141113281,286.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287225013598,9.22266618630374e-09,0.0010287133045494,-0.0232116729021072,0.0,0.0,0.0,-0.0093848872929811,60.0,11.2061185836792,-0.0,-7.215325581455545e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,9.654778114054352e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001016695605358,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,7.50928302295506e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.000101669524156,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0004822755872737,285.35015869140625,294.1499938964844,293.06787109375,292.4179382324219,292.4130859375,293.0132141113281,286.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287225013598,9.22266618630374e-09,0.0010287133045494,-0.0232116729021072,0.0,0.0,0.0,-0.0093848872929811,60.0,11.2061185836792,-0.0,-7.215325581455545e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,9.65181752690114e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0001016383830574,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,7.506980182370171e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0001016383466776,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,0.0004821277107112,285.3529968261719,294.1499938964844,293.0770263671875,292.4187316894531,292.4100952148437,293.02362060546875,286.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284072486683,9.185768590214138e-09,0.0010283980518579,-0.0231150612235069,0.0,0.0,0.0,-0.0093665970489382,60.0,11.199586868286133,-0.0,-7.210900321297231e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,9.6490271971561e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0001016090027405,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,7.50480976421386e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.0001016089663607,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0004819883324671,285.3558349609375,294.1499938964844,293.08575439453125,292.41900634765625,292.4071960449219,293.0336608886719,286.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281098075211,9.15099107601236e-09,0.0010281006107106,-0.023023996502161,0.0,0.0,0.0,-0.0093493564054369,60.0,11.19236946105957,-0.0,-7.20672943543832e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,9.644010424381122e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0001015561647363,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,7.500907668145373e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0001015561356325,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.000481737719383,285.3615417480469,294.1499938964844,293.1017761230469,292.4179992675781,292.4016418457031,293.05279541015625,286.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275747627019,9.088454433481274e-09,0.0010275656823068,-0.0228602495044469,0.0,0.0,0.0,-0.009318352676928,60.0,11.175835609436035,-0.0,-7.199233920118786e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,9.644010424381122e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0001015561647363,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,7.500907668145373e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0001015561356325,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.000481737719383,285.3615417480469,294.1499938964844,293.1017761230469,292.4179992675781,292.4016418457031,293.05279541015625,286.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275747627019,9.088454433481274e-09,0.0010275656823068,-0.0228602495044469,0.0,0.0,0.0,-0.009318352676928,60.0,11.175835609436035,-0.0,-7.199233920118786e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,9.639831114327536e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0001015121524687,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,7.497656770283356e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0001015121233649,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0004815289576072,285.3672790527344,294.1499938964844,293.1158142089844,292.414794921875,292.3964538574219,293.0704345703125,286.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271292412653,9.036357440095344e-09,0.0010271201608702,-0.0227238368242979,0.0,0.0,0.0,-0.0092925261706113,60.0,11.156232833862305,-0.0,-7.192992512727869e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,9.639831114327536e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0001015121524687,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,7.497656770283356e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0001015121233649,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0004815289576072,285.3672790527344,294.1499938964844,293.1158142089844,292.414794921875,292.3964538574219,293.0704345703125,286.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271292412653,9.036357440095344e-09,0.0010271201608702,-0.0227238368242979,0.0,0.0,0.0,-0.0092925261706113,60.0,11.156232833862305,-0.0,-7.192992512727869e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,9.636629692977294e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0001014784429571,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,7.495166937587783e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001014784065773,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0004813690611626,285.373046875,294.1499938964844,293.127685546875,292.4092102050781,292.3916015625,293.0863952636719,286.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267877951264,8.996444478270861e-09,0.0010267788311466,-0.0226193256676197,0.0,0.0,0.0,-0.0092727392911911,60.0,11.13334846496582,-0.0,-7.188212691744411e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,9.636629692977294e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0001014784429571,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,7.495166937587783e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001014784065773,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0004813690611626,285.373046875,294.1499938964844,293.127685546875,292.4092102050781,292.3916015625,293.0863952636719,286.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267877951264,8.996444478270861e-09,0.0010267788311466,-0.0226193256676197,0.0,0.0,0.0,-0.0092727392911911,60.0,11.13334846496582,-0.0,-7.188212691744411e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
