time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060780,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,9.634511661715806e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,0.0001014561348711,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,7.49351893318817e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0001014561057672,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,0.0004812632687389,285.3788452148437,294.1499938964844,293.1371765136719,292.40106201171875,292.3869934082031,293.1005554199219,286.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026561949402,8.970031828425817e-09,0.0010265529854223,-0.0225501637905836,0.0,0.0,0.0,-0.009259644895792,60.0,11.107027053833008,-0.0,-7.18505077657028e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,9.634511661715806e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,0.0001014561348711,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,7.49351893318817e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0001014561057672,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,0.0004812632687389,285.3788452148437,294.1499938964844,293.1371765136719,292.40106201171875,292.3869934082031,293.1005554199219,286.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026561949402,8.970031828425817e-09,0.0010265529854223,-0.0225501637905836,0.0,0.0,0.0,-0.009259644895792,60.0,11.107027053833008,-0.0,-7.18505077657028e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,9.63392885751091e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0001014500012388,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,7.493065641028807e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,0.000101449964859,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0004812341358046,285.3817749023437,294.1499938964844,293.1410217285156,292.39599609375,292.384765625,293.1068420410156,286.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265000164508,8.962757647168473e-09,0.0010264910524711,-0.0225311163812875,0.0,0.0,0.0,-0.0092560406774282,60.0,11.092392921447754,-0.0,-7.184179651176238e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,9.63364727795124e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001014470326481,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,7.492847362300381e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0001014470035443,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0004812201077584,285.3847045898437,294.1499938964844,293.1441955566406,292.3902282714844,292.3825988769531,293.1125793457031,286.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264699812978,8.959240460626461e-09,0.001026461017318,-0.0225219074636697,0.0,0.0,0.0,-0.0092542972415685,60.0,11.076862335205078,-0.0,-7.183759009876668e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,9.633771696826444e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,0.0001014483423205,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,7.492943404940888e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.0001014483132166,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,0.0004812263068743,285.389404296875,294.1499938964844,293.1478881835937,292.3794860839844,292.37921142578125,293.12091064453125,286.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264826705679,8.960766351151506e-09,0.0010264737065881,-0.0225259028375148,0.0,0.0,0.0,-0.009255051612854,60.0,11.050421714782717,-0.0,-7.183941619359757e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,9.63402635534294e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0001014510198729,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,7.493141310987994e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.000101450990769,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,0.0004812390252482,285.3905639648437,294.1499938964844,293.1485290527344,292.37652587890625,292.3783874511719,293.1226806640625,286.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265096789225,8.963933595396156e-09,0.0010265007149428,-0.0225341971963644,0.0,0.0,0.0,-0.0092566218227148,60.0,11.043272972106934,-0.0,-7.184321049180653e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.63606798904948e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,0.0001014725203276,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,7.49472965253517e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,0.0001014724912238,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0004813410050701,285.396484375,294.1499938964844,293.1499938964844,292.3597717285156,292.374267578125,293.13043212890625,286.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267270263284,8.989348820875875e-09,0.0010267180623486,-0.0226007457822561,0.0,0.0,0.0,-0.0092692207545042,60.0,11.005633354187012,-0.0,-7.187363593175179e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.63606798904948e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,0.0001014725203276,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,7.49472965253517e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,0.0001014724912238,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0004813410050701,285.396484375,294.1499938964844,293.1499938964844,292.3597717285156,292.374267578125,293.13043212890625,286.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267270263284,8.989348820875875e-09,0.0010267180623486,-0.0226007457822561,0.0,0.0,0.0,-0.0092692207545042,60.0,11.005633354187012,-0.0,-7.187363593175179e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,9.640075586503372e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0001015147208818,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,7.497846672777086e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,0.0001015146917779,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,0.0004815412103198,285.4024658203125,294.1499938964844,293.1499938964844,292.34039306640625,292.3702087402344,293.1360778808594,286.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271535720676,9.039260007170924e-09,0.0010271446080878,-0.0227314382791519,0.0,0.0,0.0,-0.009293963201344,60.0,10.964640617370604,-0.0,-7.193340678668393e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,9.640075586503372e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0001015147208818,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,7.497846672777086e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,0.0001015146917779,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,0.0004815412103198,285.4024658203125,294.1499938964844,293.1499938964844,292.34039306640625,292.3702087402344,293.1360778808594,286.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271535720676,9.039260007170924e-09,0.0010271446080878,-0.0227314382791519,0.0,0.0,0.0,-0.009293963201344,60.0,10.964640617370604,-0.0,-7.193340678668393e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,9.647040133131668e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001015880625345,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,7.503262895625085e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,0.0001015880334307,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,0.0004818891175091,285.408447265625,294.1499938964844,293.1499938964844,292.31903076171875,292.3662414550781,293.1400756835937,286.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278954869136,9.126008393423037e-09,0.0010278864065185,-0.0229585841298103,0.0,0.0,0.0,-0.0093369679525494,60.0,10.921600341796877,-0.0,-7.203735208349826e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,9.647040133131668e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001015880625345,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,7.503262895625085e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,0.0001015880334307,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,0.0004818891175091,285.408447265625,294.1499938964844,293.1499938964844,292.31903076171875,292.3662414550781,293.1400756835937,286.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278954869136,9.126008393423037e-09,0.0010278864065185,-0.0229585841298103,0.0,0.0,0.0,-0.0093369679525494,60.0,10.921600341796877,-0.0,-7.203735208349826e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,9.65163198998198e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.0001016364185488,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,7.506834663217887e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.000101636389445,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,0.0004821184847969,285.4114685058594,294.1499938964844,293.1499938964844,292.30767822265625,292.3642578125,293.1415710449219,286.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283851297572,9.183208860008564e-09,0.0010283759329468,-0.0231083575636148,0.0,0.0,0.0,-0.0093653267249464,60.0,10.899513244628906,-0.0,-7.210592656292647e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,9.656775364419444e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0001016905807773,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,7.510834984714165e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0001016905516735,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0004823754134122,285.4144897460937,294.1499938964844,293.1499938964844,292.2958984375,292.3623352050781,293.14288330078125,286.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028933445923,9.247282051205733e-09,0.0010289241326972,-0.023276126012206,0.0,0.0,0.0,-0.0093970922753214,60.0,10.877196311950684,-0.0,-7.218278597065364e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,9.668721031630412e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.0001018163675325,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,7.520125654991716e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0001018163384287,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.000482972129248,285.4205627441406,294.1499938964844,293.1499938964844,292.2711486816406,292.3584899902344,293.1449890136719,286.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030204934068,9.396091904534389e-09,0.0010301955044269,-0.0236657597124576,0.0,0.0,0.0,-0.0094708586111664,60.0,10.83200740814209,-0.0,-7.236145194156053e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,9.668721031630412e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.0001018163675325,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,7.520125654991716e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0001018163384287,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.000482972129248,285.4205627441406,294.1499938964844,293.1499938964844,292.2711486816406,292.3584899902344,293.1449890136719,286.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030204934068,9.396091904534389e-09,0.0010301955044269,-0.0236657597124576,0.0,0.0,0.0,-0.0094708586111664,60.0,10.83200740814209,-0.0,-7.236145194156053e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,9.68331951298751e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,0.000101970093965,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,7.53147978684865e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001019700721371,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.000483701354824,285.4266967773437,294.1499938964844,293.1499938964844,292.2449645996094,292.3547058105469,293.146484375,286.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317603591829,9.577957982287444e-09,0.0010317506967112,-0.0241419319063425,0.0,0.0,0.0,-0.0095610171556472,60.0,10.786026000976562,-0.0,-7.258010725763597e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,9.68331951298751e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,0.000101970093965,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,7.53147978684865e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001019700721371,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.000483701354824,285.4266967773437,294.1499938964844,293.1499938964844,292.2449645996094,292.3547058105469,293.146484375,286.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317603591829,9.577957982287444e-09,0.0010317506967112,-0.0241419319063425,0.0,0.0,0.0,-0.0095610171556472,60.0,10.786026000976562,-0.0,-7.258010725763597e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,9.700080408947542e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.0001021465941448,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,7.544516120105982e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0001021465723169,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.0004845386138185,285.432861328125,294.1499938964844,293.1499938964844,292.217529296875,292.3509826660156,293.1475524902344,286.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335458209738,9.786766952402104e-09,0.0010335360420867,-0.0246886275708675,0.0,0.0,0.0,-0.0096645327284932,60.0,10.739530563354492,-0.0,-7.283155412096677e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,9.700080408947542e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.0001021465941448,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,7.544516120105982e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0001021465723169,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.0004845386138185,285.432861328125,294.1499938964844,293.1499938964844,292.217529296875,292.3509826660156,293.1475524902344,286.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335458209738,9.786766952402104e-09,0.0010335360420867,-0.0246886275708675,0.0,0.0,0.0,-0.0096645327284932,60.0,10.739530563354492,-0.0,-7.283155412096677e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,9.719091758597642e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0001023467993945,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,7.559303048765287e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0001023467702907,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,0.0004854882718063,285.4390563964844,294.1499938964844,293.1499938964844,292.1889953613281,292.3473205566406,293.1483154296875,286.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355713311582,1.0023616603405117e-08,0.0010355613194406,-0.0253087114542722,0.0,0.0,0.0,-0.0097819482907652,60.0,10.692688941955566,-0.0,-7.311729888215268e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,9.719091758597642e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0001023467993945,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,7.559303048765287e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0001023467702907,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,0.0004854882718063,285.4390563964844,294.1499938964844,293.1499938964844,292.1889953613281,292.3473205566406,293.1483154296875,286.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355713311582,1.0023616603405117e-08,0.0010355613194406,-0.0253087114542722,0.0,0.0,0.0,-0.0097819482907652,60.0,10.692688941955566,-0.0,-7.311729888215268e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,9.729467274155468e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001024560551741,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,7.567372813355178e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.0001024560260702,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.0004860065528191,285.4421691894531,294.1499938964844,293.1499938964844,292.1744079589844,292.34552001953125,293.1485900878906,286.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366771603003,1.0152877649716174e-08,0.0010366669157519,-0.0256471093744039,0.0,0.0,0.0,-0.0098460307344794,60.0,10.669187545776367,-0.0,-7.327347617547275e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,9.740257519297302e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0001025696765282,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,7.575764902867377e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,0.0001025696474243,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919982910156,0.0,0.0,0.0004865455557592,285.4453125,294.1499938964844,293.1499938964844,292.1596069335937,292.34375,293.1488037109375,286.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378271108493,1.0287305229894628e-08,0.0010378167498856,-0.0259990245103836,0.0,0.0,0.0,-0.0099126733839511,60.0,10.645684242248535,-0.0,-7.343607677512409e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,9.760173998074606e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001027794132824,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,7.591255416627973e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.0001027793841785,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.0004875404410995,285.4508361816406,294.1499938964844,293.1499938964844,292.13311767578125,292.3406066894531,293.149169921875,286.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039948198013,1.053543918771993e-08,0.0010399376042187,-0.02664858661592,0.0,0.0,0.0,-0.0100356796756386,60.0,10.60434627532959,-0.0,-7.373667898491476e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,9.763049456523731e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,0.000102809688542,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,7.593492045998573e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969421386719,0.0,0.0,0.0001028096667141,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,0.0004876840685028,285.4515991210937,294.1499938964844,293.1499938964844,292.1294860839844,292.3402099609375,293.1492004394531,286.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402543703094,1.0571261199743276e-08,0.0010402438929304,-0.0267423577606678,0.0,0.0,0.0,-0.0100534372031688,60.0,10.59872055053711,-0.0,-7.378012867320649e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.787888848222792e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,0.0001030712592182,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,7.612811168655753e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0001030712301144,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,0.0004889248521067,285.4579467773437,294.1499938964844,293.1499938964844,292.0988464355469,292.3367004394531,293.1494445800781,286.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429009562358,1.0880723877448872e-08,0.0010428901296108,-0.0275524128228425,0.0,0.0,0.0,-0.0102068521082401,60.0,10.551996231079102,-0.0,-7.415600578042358e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.787888848222792e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,0.0001030712592182,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,7.612811168655753e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0001030712301144,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,0.0004889248521067,285.4579467773437,294.1499938964844,293.1499938964844,292.0988464355469,292.3367004394531,293.1494445800781,286.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429009562358,1.0880723877448872e-08,0.0010428901296108,-0.0275524128228425,0.0,0.0,0.0,-0.0102068521082401,60.0,10.551996231079102,-0.0,-7.415600578042358e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,9.814299119170757e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0001033493754221,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,7.633352652192116e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0001033493463182,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,0.0004902441287413,285.46435546875,294.1499938964844,293.1499938964844,292.06787109375,292.3332824707031,293.1496276855469,286.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457147145643,1.120976467205992e-08,0.0010457035386934,-0.0284136552363634,0.0,0.0,0.0,-0.0103699704632163,60.0,10.505650520324709,-0.0,-7.455670214540079e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,9.814299119170757e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0001033493754221,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,7.633352652192116e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0001033493463182,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,0.0004902441287413,285.46435546875,294.1499938964844,293.1499938964844,292.06787109375,292.3332824707031,293.1496276855469,286.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457147145643,1.120976467205992e-08,0.0010457035386934,-0.0284136552363634,0.0,0.0,0.0,-0.0103699704632163,60.0,10.505650520324709,-0.0,-7.455670214540079e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,9.842293366091326e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0001036441608448,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,7.65512595535256e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0001036441390169,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0004916424513794,285.4707946777344,294.1499938964844,293.1499938964844,292.0367126464844,292.3299255371094,293.1497497558594,286.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486972751095,1.1558538126621444e-08,0.0010486857499927,-0.0293264798820018,0.0,0.0,0.0,-0.0105428723618388,60.0,10.459904670715332,-0.0,-7.49826156720701e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,9.842293366091326e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0001036441608448,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,7.65512595535256e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0001036441390169,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0004916424513794,285.4707946777344,294.1499938964844,293.1499938964844,292.0367126464844,292.3299255371094,293.1497497558594,286.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486972751095,1.1558538126621444e-08,0.0010486857499927,-0.0293264798820018,0.0,0.0,0.0,-0.0105428723618388,60.0,10.459904670715332,-0.0,-7.49826156720701e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,9.856888937065378e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0001037978581734,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,7.666477176826447e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0001037978363456,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.00049237156054,285.4740295410156,294.1499938964844,293.1499938964844,292.0211486816406,292.3282470703125,293.1498107910156,286.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502525838091,1.1740379335378748e-08,0.0010502408258616,-0.0298023726791143,0.0,0.0,0.0,-0.0106330197304487,60.0,10.437348365783691,-0.0,-7.52051505514828e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,9.871736983768642e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0001039542185026,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,7.67802630434744e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,0.0001039541893987,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0004931132425554,285.477294921875,294.1499938964844,293.1499938964844,292.0055847167969,292.3265991210937,293.1498413085937,286.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518349008634,1.1925372689347569e-08,0.0010518229100853,-0.0302864965051412,0.0,0.0,0.0,-0.0107247298583388,60.0,10.414993286132812,-0.0,-7.543188473846385e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,9.902113379212096e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0001042740987031,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,7.701652066316456e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001042740695993,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0004946305998601,285.4838256835937,294.1499938964844,293.1499938964844,291.9747009277344,292.3233337402344,293.14990234375,286.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550706647336,1.2303831731230732e-08,0.0010550583247095,-0.031276848167181,0.0,0.0,0.0,-0.0109123447909951,60.0,10.370824813842772,-0.0,-7.589679995589904e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,9.902113379212096e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0001042740987031,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,7.701652066316456e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001042740695993,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0004946305998601,285.4838256835937,294.1499938964844,293.1499938964844,291.9747009277344,292.3233337402344,293.14990234375,286.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550706647336,1.2303831731230732e-08,0.0010550583247095,-0.031276848167181,0.0,0.0,0.0,-0.0109123447909951,60.0,10.370824813842772,-0.0,-7.589679995589904e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,9.933616092894226e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0001046058314386,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,7.726153853582218e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0001046058096108,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,0.0004962042439728,285.49041748046875,294.1499938964844,293.1499938964844,291.9441833496094,292.3200988769531,293.1499328613281,286.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584271512925,1.2696323103966732e-08,0.0010584143456071,-0.0323038250207901,0.0,0.0,0.0,-0.0111069185659289,60.0,10.327847480773926,-0.0,-7.638045218527625e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,9.933616092894226e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0001046058314386,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,7.726153853582218e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,0.0001046058096108,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,0.0004962042439728,285.49041748046875,294.1499938964844,293.1499938964844,291.9441833496094,292.3200988769531,293.1499328613281,286.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584271512925,1.2696323103966732e-08,0.0010584143456071,-0.0323038250207901,0.0,0.0,0.0,-0.0111069185659289,60.0,10.327847480773926,-0.0,-7.638045218527625e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,9.965845674742012e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,0.0001049452257575,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,7.751221710350364e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0001049451966537,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0004978141514584,285.4970397949219,294.1499938964844,293.1499938964844,291.91424560546875,292.31695556640625,293.14996337890625,286.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618609376251,1.309787212022684e-08,0.0010618477826938,-0.0333543941378593,0.0,0.0,0.0,-0.0113059831783175,60.0,10.28606414794922,-0.0,-7.68768586567603e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
