time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063120,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,9.965845674742012e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,0.0001049452257575,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,7.751221710350364e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0001049451966537,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0004978141514584,285.4970397949219,294.1499938964844,293.1499938964844,291.91424560546875,292.31695556640625,293.14996337890625,286.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618609376251,1.309787212022684e-08,0.0010618477826938,-0.0333543941378593,0.0,0.0,0.0,-0.0113059831783175,60.0,10.28606414794922,-0.0,-7.68768586567603e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,9.998596942750736e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,0.0001052901134244,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,7.77669483795762e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001052900843205,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0004994501941837,285.5037536621094,294.1499938964844,293.1499938964844,291.8851013183594,292.3138122558594,293.14996337890625,286.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653503704816,1.3505927931589667e-08,0.0010653368663042,-0.0344218797981739,0.0,0.0,0.0,-0.011508272960782,60.0,10.245607376098633,-0.0,-7.738295693116015e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,9.998596942750736e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,0.0001052901134244,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,7.77669483795762e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001052900843205,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0004994501941837,285.5037536621094,294.1499938964844,293.1499938964844,291.8851013183594,292.3138122558594,293.14996337890625,286.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653503704816,1.3505927931589667e-08,0.0010653368663042,-0.0344218797981739,0.0,0.0,0.0,-0.011508272960782,60.0,10.245607376098633,-0.0,-7.738295693116015e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,0.0001001510463538,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,0.0001054639433277,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,7.789533992763609e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0001054639214999,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0005002747639082,285.5071105957031,294.1499938964844,293.1499938964844,291.8708801269531,292.3122863769531,293.1499938964844,286.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671091731637,1.3711597190990688e-08,0.0010670954361557,-0.0349598713219165,0.0,0.0,0.0,-0.0116102313622832,60.0,10.226078033447266,-0.0,-7.76386670509055e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0001003161669359,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0001056378241628,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,7.802376785548404e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0001056378023349,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.000501099624671,285.510498046875,294.1499938964844,293.1499938964844,291.85693359375,292.3107604980469,293.1499938964844,286.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688685579225,1.3917328622881088e-08,0.0010688545880839,-0.0354979932308197,0.0,0.0,0.0,-0.0117122204974293,60.0,10.206920623779297,-0.0,-7.789488165599323e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,0.0001006325983325,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0001059710411936,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,7.826987712178379e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.0001059710193658,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,0.0005026802537031,285.5169982910156,294.1499938964844,293.1499938964844,291.8309631347656,292.307861328125,293.1499938964844,286.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722398292273,1.4311578588888096e-08,0.0010722255101427,-0.0365291349589824,0.0,0.0,0.0,-0.011907665990293,60.0,10.17098331451416,-0.0,-7.838704618734482e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0001006455058814,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,0.0001059846326825,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,7.827991794329137e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0001059846108546,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,0.0005027447477914,285.51727294921875,294.1499938964844,293.1499938964844,291.82989501953125,292.3077392578125,293.1499938964844,286.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723774321377,1.4327659947355189e-08,0.0010723631130531,-0.0365711934864521,0.0,0.0,0.0,-0.0119156390428543,60.0,10.169578552246094,-0.0,-7.840715454676683e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,0.0001009723637253,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,0.0001063288291334,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,7.853413990233094e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0001063288073055,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,0.0005043774144724,285.52410888671875,294.1499938964844,293.1499938964844,291.8042297363281,292.30474853515625,293.1499938964844,286.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758598800748,1.4734898634571893e-08,0.0010758450953289,-0.0376361794769763,0.0,0.0,0.0,-0.0121175227686762,60.0,10.133951187133787,-0.0,-7.891721764963222e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,0.0001009723637253,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,0.0001063288291334,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,7.853413990233094e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0001063288073055,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,0.0005043774144724,285.52410888671875,294.1499938964844,293.1499938964844,291.8042297363281,292.30474853515625,293.1499938964844,286.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758598800748,1.4734898634571893e-08,0.0010758450953289,-0.0376361794769763,0.0,0.0,0.0,-0.0121175227686762,60.0,10.133951187133787,-0.0,-7.891721764963222e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0001012926004477,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0001066660552169,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,7.878321775933728e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,0.000106666033389,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.0005059771356172,285.531005859375,294.1499938964844,293.1499938964844,291.78009033203125,292.30181884765625,293.1499938964844,286.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792718967422,1.5133895914232198e-08,0.0010792567627504,-0.0386794954538345,0.0,0.0,0.0,-0.0123153226450085,60.0,10.1002836227417,-0.0,-7.94185694985572e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0001012926004477,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0001066660552169,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,7.878321775933728e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,0.000106666033389,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.0005059771356172,285.531005859375,294.1499938964844,293.1499938964844,291.78009033203125,292.30181884765625,293.1499938964844,286.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792718967422,1.5133895914232198e-08,0.0010792567627504,-0.0386794954538345,0.0,0.0,0.0,-0.0123153226450085,60.0,10.1002836227417,-0.0,-7.94185694985572e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0001016036621876,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001069936188287,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,7.902515062596649e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,0.0001069935970008,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0005075309309177,285.5379333496094,294.1499938964844,293.1499938964844,291.7576599121094,292.2989501953125,293.1499938964844,286.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825861245393,1.5521459673095706e-08,0.0010825705248862,-0.0396927930414676,0.0,0.0,0.0,-0.0125074535608291,60.0,10.068631172180176,-0.0,-7.990706762939227e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0001016036621876,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001069936188287,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,7.902515062596649e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,0.0001069935970008,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0005075309309177,285.5379333496094,294.1499938964844,293.1499938964844,291.7576599121094,292.2989501953125,293.1499938964844,286.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825861245393,1.5521459673095706e-08,0.0010825705248862,-0.0396927930414676,0.0,0.0,0.0,-0.0125074535608291,60.0,10.068631172180176,-0.0,-7.990706762939227e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001017533068079,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0001071512015187,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,7.914153684396297e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0001071511796908,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0005082784336991,285.5414123535156,294.1499938964844,293.1499938964844,291.7471618652344,292.2975158691406,293.1499938964844,286.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841803159564,1.5707906086959156e-08,0.001084164599888,-0.040180217474699,0.0,0.0,0.0,-0.0125998808071017,60.0,10.053831100463867,-0.0,-8.014260544086937e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.0001019002011162,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001073058811016,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,7.925578393042088e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.0001073058592737,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0005090121994726,285.5448913574219,294.1499938964844,293.1499938964844,291.7371520996094,292.2961120605469,293.1499938964844,286.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857448214665,1.5890920579408885e-08,0.0010857288725674,-0.0406586490571498,0.0,0.0,0.0,-0.0126906065270304,60.0,10.039509773254396,-0.0,-8.037414289674416e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001021851639961,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0001076059634215,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,7.947742415126413e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0001076059415936,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0005104356678202,285.5519104003906,294.1499938964844,293.1499938964844,291.7187805175781,292.2933349609375,293.1499938964844,286.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088781747967,1.6245971679040853e-08,0.0010887654498219,-0.0415867231786251,0.0,0.0,0.0,-0.012866623699665,60.0,10.012056350708008,-0.0,-8.082427882527554e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001021851639961,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0001076059634215,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,7.947742415126413e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0001076059415936,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0005104356678202,285.5519104003906,294.1499938964844,293.1499938964844,291.7187805175781,292.2933349609375,293.1499938964844,286.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088781747967,1.6245971679040853e-08,0.0010887654498219,-0.0415867231786251,0.0,0.0,0.0,-0.012866623699665,60.0,10.012056350708008,-0.0,-8.082427882527554e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0001024492812575,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,0.0001078840941772,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,7.968284626258537e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001078840723494,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,0.0005117549444548,285.5589904785156,294.1499938964844,293.1499938964844,291.70269775390625,292.29058837890625,293.1499938964844,286.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915957391262,1.6575043559896585e-08,0.0010915790917351,-0.0424468033015728,0.0,0.0,0.0,-0.013029757887125,60.0,9.987217903137209,-0.0,-8.124260375552694e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0001024492812575,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,0.0001078840941772,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,7.968284626258537e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001078840723494,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,0.0005117549444548,285.5589904785156,294.1499938964844,293.1499938964844,291.70269775390625,292.29058837890625,293.1499938964844,286.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915957391262,1.6575043559896585e-08,0.0010915790917351,-0.0424468033015728,0.0,0.0,0.0,-0.013029757887125,60.0,9.987217903137209,-0.0,-8.124260375552694e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,0.000102692276414,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001081399750546,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,7.98718465375714e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.0001081399532267,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,0.0005129688070155,285.5660705566406,294.1499938964844,293.1499938964844,291.6891174316406,292.28790283203125,293.1499938964844,286.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941846994683,1.6877800490533446e-08,0.0010941678192466,-0.0432380214333534,0.0,0.0,0.0,-0.0131798461079597,60.0,9.965017318725586,-0.0,-8.162842846104469e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,0.000102692276414,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001081399750546,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,7.98718465375714e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.0001081399532267,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,0.0005129688070155,285.5660705566406,294.1499938964844,293.1499938964844,291.6891174316406,292.28790283203125,293.1499938964844,286.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941846994683,1.6877800490533446e-08,0.0010941678192466,-0.0432380214333534,0.0,0.0,0.0,-0.0131798461079597,60.0,9.965017318725586,-0.0,-8.162842846104469e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.0001029111226671,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0001083704337361,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,8.004206028999761e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0001083704119082,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0005140620050951,285.5732116699219,294.1499938964844,293.1499938964844,291.67822265625,292.2852478027344,293.1499938964844,286.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965163819491,1.7150467712667705e-08,0.0010964992688968,-0.0439505316317081,0.0,0.0,0.0,-0.0133150182664394,60.0,9.945615768432615,-0.0,-8.19766867721228e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.0001029111226671,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0001083704337361,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,8.004206028999761e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0001083704119082,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0005140620050951,285.5732116699219,294.1499938964844,293.1499938964844,291.67822265625,292.2852478027344,293.1499938964844,286.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965163819491,1.7150467712667705e-08,0.0010964992688968,-0.0439505316317081,0.0,0.0,0.0,-0.0133150182664394,60.0,9.945615768432615,-0.0,-8.19766867721228e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0001030070852721,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.0001084714895114,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,8.01166970632039e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0001084714676835,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0005145413451828,285.5768127441406,294.1499938964844,293.1499938964844,291.673828125,292.283935546875,293.1499938964844,286.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975387413054,1.7270030738814057e-08,0.0010975215118378,-0.044262945652008,0.0,0.0,0.0,-0.0133742904290556,60.0,9.937397956848145,-0.0,-8.212963109599516e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0001030989878927,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001085682670236,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,8.018817607080564e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001085682451957,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,0.0005150004290044,285.5804138183594,294.1499938964844,293.1499938964844,291.6701965332031,292.2826538085937,293.1499938964844,286.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985166300088,1.7384534700681797e-08,0.0010984992841258,-0.0445621274411678,0.0,0.0,0.0,-0.0134310480207204,60.0,9.929689407348633,-0.0,-8.227623737866453e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0001032631553243,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0001087411437765,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,8.031586185097694e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0001087411219486,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0005158204585313,285.5876159667969,294.1499938964844,293.1499938964844,291.6652526855469,292.28009033203125,293.1499938964844,286.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002671672031,1.75890715325977e-08,0.0011002495884895,-0.0450965203344821,0.0,0.0,0.0,-0.0135324522852897,60.0,9.9161958694458,-0.0,-8.253843475358735e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0001032631553243,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0001087411437765,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,8.031586185097694e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0001087411219486,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0005158204585313,285.5876159667969,294.1499938964844,293.1499938964844,291.6652526855469,292.28009033203125,293.1499938964844,286.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002671672031,1.75890715325977e-08,0.0011002495884895,-0.0450965203344821,0.0,0.0,0.0,-0.0135324522852897,60.0,9.9161958694458,-0.0,-8.253843475358735e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,0.0001033940061461,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0001088789285859,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,8.041763067012653e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,0.000108878906758,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0005164740723557,285.5948486328125,294.1499938964844,293.1499938964844,291.6635437011719,292.2775573730469,293.1499938964844,286.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016619391739,1.77520895761063e-08,0.0011016441276296,-0.0455224104225635,0.0,0.0,0.0,-0.0136132705956697,60.0,9.905609130859377,-0.0,-8.27477109055508e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,0.0001033940061461,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0001088789285859,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,8.041763067012653e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,0.000108878906758,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0005164740723557,285.5948486328125,294.1499938964844,293.1499938964844,291.6635437011719,292.2775573730469,293.1499938964844,286.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016619391739,1.77520895761063e-08,0.0011016441276296,-0.0455224104225635,0.0,0.0,0.0,-0.0136132705956697,60.0,9.905609130859377,-0.0,-8.27477109055508e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,0.0001034969172906,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0001089872966986,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,8.049767347984016e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001089872748707,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0005169881624169,285.60211181640625,294.1499938964844,293.1499938964844,291.6635437011719,292.2751159667969,293.1499938964844,286.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027576401829,1.7880298130990013e-08,0.0011027397122234,-0.0458573400974273,0.0,0.0,0.0,-0.0136768259108066,60.0,9.897892951965332,-0.0,-8.291248576597354e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,0.0001034969172906,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0001089872966986,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,8.049767347984016e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001089872748707,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0005169881624169,285.60211181640625,294.1499938964844,293.1499938964844,291.6635437011719,292.2751159667969,293.1499938964844,286.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027576401829,1.7880298130990013e-08,0.0011027397122234,-0.0458573400974273,0.0,0.0,0.0,-0.0136768259108066,60.0,9.897892951965332,-0.0,-8.291248576597354e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,0.0001035845998558,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.0001090796286007,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,8.05658710305579e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001090796067728,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,0.0005174261750653,285.6094055175781,294.1499938964844,293.1499938964844,291.6635437011719,292.2726745605469,293.1499938964844,286.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036917567253,1.7989535194828932e-08,0.0011036737123504,-0.0461427010595798,0.0,0.0,0.0,-0.0137309785932302,60.0,9.890303611755373,-0.0,-8.305300980282483e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,0.0001035845998558,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.0001090796286007,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,8.05658710305579e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001090796067728,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,0.0005174261750653,285.6094055175781,294.1499938964844,293.1499938964844,291.6635437011719,292.2726745605469,293.1499938964844,286.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036917567253,1.7989535194828932e-08,0.0011036737123504,-0.0461427010595798,0.0,0.0,0.0,-0.0137309785932302,60.0,9.890303611755373,-0.0,-8.305300980282483e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.000103620273876,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0001091172016458,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,8.05936215328984e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0001091171798179,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0005176043487153,285.613037109375,294.1499938964844,293.1499938964844,291.6635437011719,292.271484375,293.1499938964844,286.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040716199204,1.8033981419307565e-08,0.0011040536919608,-0.0462588034570217,0.0,0.0,0.0,-0.0137530118227005,60.0,9.886208534240724,-0.0,-8.311022270390822e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0001036533212754,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.0001091519952751,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,8.061932021519169e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0001091519734472,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0005177694256417,285.61669921875,294.1499938964844,293.1499938964844,291.6635437011719,292.27032470703125,293.1499938964844,286.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104422728531,1.8075141383633312e-08,0.0011044046841561,-0.0463663227856159,0.0,0.0,0.0,-0.0137734124436974,60.0,9.881967544555664,-0.0,-8.316322208656859e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,0.0001037098336382,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0001092115053324,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,8.066326699918136e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0001092114835046,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,0.0005180517327971,285.6240539550781,294.1499938964844,293.1499938964844,291.6635437011719,292.2679748535156,293.1499938964844,286.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050258763134,1.814553840517874e-08,0.0011050077155232,-0.0465502068400383,0.0,0.0,0.0,-0.0138083165511488,60.0,9.872967720031738,-0.0,-8.325390155050627e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,0.0001037098336382,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0001092115053324,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,8.066326699918136e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0001092114835046,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,0.0005180517327971,285.6240539550781,294.1499938964844,293.1499938964844,291.6635437011719,292.2679748535156,293.1499938964844,286.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050258763134,1.814553840517874e-08,0.0011050077155232,-0.0465502068400383,0.0,0.0,0.0,-0.0138083165511488,60.0,9.872967720031738,-0.0,-8.325390155050627e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0001037445908877,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,0.0001092481106752,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,8.069030445767567e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0001092480888473,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0005182253662496,285.63140869140625,294.1499938964844,293.1499938964844,291.6635437011719,292.2657165527344,293.1499938964844,286.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053960770368,1.8188831774068603e-08,0.0011053779162466,-0.0466632954776287,0.0,0.0,0.0,-0.0138297788798809,60.0,9.862629890441896,-0.0,-8.330969336611815e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0001037445908877,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,0.0001092481106752,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,8.069030445767567e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0001092480888473,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0005182253662496,285.63140869140625,294.1499938964844,293.1499938964844,291.6635437011719,292.2657165527344,293.1499938964844,286.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053960770368,1.8188831774068603e-08,0.0011053779162466,-0.0466632954776287,0.0,0.0,0.0,-0.0138297788798809,60.0,9.862629890441896,-0.0,-8.330969336611815e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
