time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065460,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0001037595866364,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0001092638995032,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,8.07019678177312e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,0.0001092638776754,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0005183002795092,285.6387634277344,294.1499938964844,293.1499938964844,291.6635437011719,292.2634582519531,293.1499938964844,286.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055557988584,1.8207495955380185e-08,0.0011055375216528,-0.0467120483517646,0.0,0.0,0.0,-0.0138390315696597,60.0,9.85093593597412,-0.0,-8.333375234315099e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0001037595866364,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0001092638995032,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,8.07019678177312e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,0.0001092638776754,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0005183002795092,285.6387634277344,294.1499938964844,293.1499938964844,291.6635437011719,292.2634582519531,293.1499938964844,286.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055557988584,1.8207495955380185e-08,0.0011055375216528,-0.0467120483517646,0.0,0.0,0.0,-0.0138390315696597,60.0,9.85093593597412,-0.0,-8.333375234315099e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,0.0001037534020724,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0001092573875212,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,8.069715840974823e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001092573656933,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,0.0005182693712413,285.64617919921875,294.1499938964844,293.1499938964844,291.6635437011719,292.2612609863281,293.1499938964844,286.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054897913709,1.8199772355842483e-08,0.0011054715141654,-0.0466918721795082,0.0,0.0,0.0,-0.0138352029025554,60.0,9.837738037109377,-0.0,-8.332379763942299e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,0.0001037534020724,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0001092573875212,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,8.069715840974823e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001092573656933,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,0.0005182693712413,285.64617919921875,294.1499938964844,293.1499938964844,291.6635437011719,292.2612609863281,293.1499938964844,286.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054897913709,1.8199772355842483e-08,0.0011054715141654,-0.0466918721795082,0.0,0.0,0.0,-0.0138352029025554,60.0,9.837738037109377,-0.0,-8.332379763942299e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001037394540617,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,0.0001092426973627,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,8.068630268098786e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0001092426755349,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.0005181996966712,285.6498718261719,294.1499938964844,293.1499938964844,291.6635437011719,292.2601928710937,293.1499938964844,286.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053405469283,1.8182376493314223e-08,0.0011053223861381,-0.0466464348137378,0.0,0.0,0.0,-0.0138265769928693,60.0,9.830339431762695,-0.0,-8.33013729106824e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.0001037227266351,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,0.0001092250822694,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,8.067330054473132e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0001092250604415,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0005181161686778,285.653564453125,294.1499938964844,293.1499938964844,291.6635437011719,292.2591247558594,293.1499938964844,286.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051612673327,1.816152916944702e-08,0.0011051431065425,-0.0465919785201549,0.0,0.0,0.0,-0.0138162365183234,60.0,9.822712898254396,-0.0,-8.327450728984331e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001036754110828,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0001091752565116,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,8.063649875111878e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.0001091752419597,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.0005178798455744,285.6609802246094,294.1499938964844,293.1499938964844,291.6635437011719,292.25701904296875,293.1499938964844,286.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046587023884,1.8102555898735773e-08,0.0011046405415982,-0.0464379340410232,0.0,0.0,0.0,-0.0137870106846094,60.0,9.80646800994873,-0.0,-8.31985289551085e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001036754110828,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0001091752565116,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,8.063649875111878e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.0001091752419597,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.0005178798455744,285.6609802246094,294.1499938964844,293.1499938964844,291.6635437011719,292.25701904296875,293.1499938964844,286.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046587023884,1.8102555898735773e-08,0.0011046405415982,-0.0464379340410232,0.0,0.0,0.0,-0.0137870106846094,60.0,9.80646800994873,-0.0,-8.31985289551085e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0001036017929436,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0001090977311832,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,8.057923696469516e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0001090977166313,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0005175120895728,285.6684265136719,294.1499938964844,293.1499938964844,291.6635437011719,292.25494384765625,293.1499938964844,286.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038740631192,1.801080529162391e-08,0.0011038561351597,-0.0461982637643814,0.0,0.0,0.0,-0.0137415258213877,60.0,9.788219451904297,-0.0,-8.308038701443365e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0001036017929436,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0001090977311832,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,8.057923696469516e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0001090977166313,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0005175120895728,285.6684265136719,294.1499938964844,293.1499938964844,291.6635437011719,292.25494384765625,293.1499938964844,286.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038740631192,1.801080529162391e-08,0.0011038561351597,-0.0461982637643814,0.0,0.0,0.0,-0.0137415258213877,60.0,9.788219451904297,-0.0,-8.308038701443365e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,0.0001035073655657,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0001089982979465,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,8.050579344853759e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.0001089982761186,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0005170404328964,285.67584228515625,294.1499938964844,293.1499938964844,291.6635437011719,292.2529296875,293.1499938964844,286.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028677690774,1.7893126980084162e-08,0.0011028499575331,-0.0458908565342426,0.0,0.0,0.0,-0.0136831877753138,60.0,9.76830005645752,-0.0,-8.292898456829789e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,0.0001035073655657,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0001089982979465,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,8.050579344853759e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.0001089982761186,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0005170404328964,285.67584228515625,294.1499938964844,293.1499938964844,291.6635437011719,292.2529296875,293.1499938964844,286.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028677690774,1.7893126980084162e-08,0.0011028499575331,-0.0458908565342426,0.0,0.0,0.0,-0.0136831877753138,60.0,9.76830005645752,-0.0,-8.292898456829789e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.0001033937223837,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001088786229956,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,8.041739783948287e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001088786011678,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0005164727335795,285.68328857421875,294.1499938964844,293.1499938964844,291.6635437011719,292.2509460449219,293.1499938964844,286.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016568168997,1.7751505154706138e-08,0.0011016391217708,-0.0455208830535411,0.0,0.0,0.0,-0.013612980954349,60.0,9.746768951416016,-0.0,-8.274696483567824e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,0.0001033937223837,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001088786229956,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,8.041739783948287e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001088786011678,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0005164727335795,285.68328857421875,294.1499938964844,293.1499938964844,291.6635437011719,292.2509460449219,293.1499938964844,286.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016568168997,1.7751505154706138e-08,0.0011016391217708,-0.0455208830535411,0.0,0.0,0.0,-0.013612980954349,60.0,9.746768951416016,-0.0,-8.274696483567824e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001033331645885,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.0001088148492272,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,8.037030056584626e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0001088148346752,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.0005161702283658,285.68701171875,294.1499938964844,293.1499938964844,291.6635437011719,292.2499694824219,293.1499938964844,286.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010112939402,1.7676038410741057e-08,0.0011009935988113,-0.0453237257897853,0.0,0.0,0.0,-0.0135755678638815,60.0,9.735508918762209,-0.0,-8.265004680652056e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0001032711516018,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.0001087495475076,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987243652344,0.0,0.0,8.032206824282184e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001087495329556,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.000515860505402,285.69073486328125,294.1499938964844,293.1499938964844,291.6635437011719,292.2490234375,293.1499938964844,286.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003501713275,1.7598759782799792e-08,0.0011003325926139,-0.0451218336820602,0.0,0.0,0.0,-0.0135372560471296,60.0,9.724093437194824,-0.0,-8.255086925146315e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0001031428255373,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0001086144111468,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,8.022225665627047e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,0.0001086143965949,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0005152194644324,285.6981811523437,294.1499938964844,293.1499938964844,291.6635437011719,292.2471008300781,293.1499938964844,286.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989832226186,1.7438839705619102e-08,0.0010989657603204,-0.0447040125727653,0.0,0.0,0.0,-0.0134579809382557,60.0,9.700905799865724,-0.0,-8.23458066179228e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0001031428255373,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0001086144111468,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,8.022225665627047e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,0.0001086143965949,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0005152194644324,285.6981811523437,294.1499938964844,293.1499938964844,291.6635437011719,292.2471008300781,293.1499938964844,286.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989832226186,1.7438839705619102e-08,0.0010989657603204,-0.0447040125727653,0.0,0.0,0.0,-0.0134579809382557,60.0,9.700905799865724,-0.0,-8.23458066179228e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.0001029987179208,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,0.0001084626637748,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,8.011017052922398e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0001084626419469,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0005144996102899,285.70562744140625,294.1499938964844,293.1499938964844,291.6635437011719,292.2452392578125,293.1499938964844,286.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974477045238,1.7259264240010452e-08,0.0010974304750561,-0.044234812259674,0.0,0.0,0.0,-0.013368958607316,60.0,9.676544189453123,-0.0,-8.211584656692139e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.0001029987179208,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,0.0001084626637748,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,8.011017052922398e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0001084626419469,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0005144996102899,285.70562744140625,294.1499938964844,293.1499938964844,291.6635437011719,292.2452392578125,293.1499938964844,286.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974477045238,1.7259264240010452e-08,0.0010974304750561,-0.044234812259674,0.0,0.0,0.0,-0.013368958607316,60.0,9.676544189453123,-0.0,-8.211584656692139e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001028394326567,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,0.000108294923848,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,7.998628279892728e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.000108294909296,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0005137039697729,285.71307373046875,294.1499938964844,293.1499938964844,291.6635437011719,292.2434387207031,293.1499938964844,286.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957503691315,1.7060774126775872e-08,0.0010957333724945,-0.0437161549925804,0.0,0.0,0.0,-0.0132705587893724,60.0,9.651070594787598,-0.0,-8.186204070170788e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001028394326567,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,0.000108294923848,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,7.998628279892728e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.000108294909296,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0005137039697729,285.71307373046875,294.1499938964844,293.1499938964844,291.6635437011719,292.2434387207031,293.1499938964844,286.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957503691315,1.7060774126775872e-08,0.0010957333724945,-0.0437161549925804,0.0,0.0,0.0,-0.0132705587893724,60.0,9.651070594787598,-0.0,-8.186204070170788e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.0001026624158839,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001081085138139,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,7.984859985299408e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.000108108499262,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,0.0005128197371959,285.7204895019531,294.1499938964844,293.1499938964844,291.6635437011719,292.2416381835937,293.1499938964844,286.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938642080873,1.6840193239886503e-08,0.0010938473278656,-0.0431397370994091,0.0,0.0,0.0,-0.0131612084805965,60.0,9.62425422668457,-0.0,-8.15804455100988e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.0001026624158839,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001081085138139,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,7.984859985299408e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.000108108499262,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,0.0005128197371959,285.7204895019531,294.1499938964844,293.1499938964844,291.6635437011719,292.2416381835937,293.1499938964844,286.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938642080873,1.6840193239886503e-08,0.0010938473278656,-0.0431397370994091,0.0,0.0,0.0,-0.0131612084805965,60.0,9.62425422668457,-0.0,-8.15804455100988e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,0.0001025668607326,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.000108007894596,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,7.977428322192281e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0001080078800441,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,0.0005123424343764,285.7242126464844,294.1499938964844,293.1499938964844,291.6635437011719,292.2407531738281,293.1499938964844,286.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928453411906,1.6721120488227825e-08,0.0010928285773843,-0.0428285673260688,0.0,0.0,0.0,-0.0131021765992045,60.0,9.61025619506836,-0.0,-8.142864516003102e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0001024695302476,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0001079053981811,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,7.969858415890485e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0001079053836292,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,0.0005118562257848,285.7279357910156,294.1499938964844,293.1499938964844,291.6635437011719,292.2398986816406,293.1499938964844,286.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918077314272,1.6599839725017773e-08,0.0010917910840362,-0.0425116084516048,0.0,0.0,0.0,-0.0130420504137873,60.0,9.596086502075195,-0.0,-8.127416606384943e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001022692158585,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.000107694453618,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,7.954277680255473e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0001076944390661,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.0005108556360937,285.7353820800781,294.1499938964844,293.1499938964844,291.6635437011719,292.2381896972656,293.1499938964844,286.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108967453707,1.635022428558841e-08,0.0010896581225097,-0.0418592132627964,0.0,0.0,0.0,-0.0129183121025562,60.0,9.56724452972412,-0.0,-8.095668846408446e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001022692158585,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.000107694453618,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,7.954277680255473e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0001076944390661,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.0005108556360937,285.7353820800781,294.1499938964844,293.1499938964844,291.6635437011719,292.2381896972656,293.1499938964844,286.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108967453707,1.635022428558841e-08,0.0010896581225097,-0.0418592132627964,0.0,0.0,0.0,-0.0129183121025562,60.0,9.56724452972412,-0.0,-8.095668846408446e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0001020618728944,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0001074761094059,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,7.938150520203635e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.000107476094854,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0005098198889754,285.7427978515625,294.1499938964844,293.1499938964844,291.6635437011719,292.23651123046875,293.1499938964844,286.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874652070924,1.6091856736011323e-08,0.001087449141778,-0.0411838889122009,0.0,0.0,0.0,-0.0127902291715145,60.0,9.53757381439209,-0.0,-8.062873746439436e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0001020618728944,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0001074761094059,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,7.938150520203635e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.000107476094854,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0005098198889754,285.7427978515625,294.1499938964844,293.1499938964844,291.6635437011719,292.23651123046875,293.1499938964844,286.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874652070924,1.6091856736011323e-08,0.001087449141778,-0.0411838889122009,0.0,0.0,0.0,-0.0127902291715145,60.0,9.53757381439209,-0.0,-8.062873746439436e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0001018567782011,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,0.0001072601371561,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,7.922199438326061e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,0.0001072601226042,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0005087954341433,285.7502136230469,294.1499938964844,293.1499938964844,291.6635437011719,292.2348937988281,293.1499938964844,286.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852798586711,1.5836295830240488e-08,0.0010852640261873,-0.0405158475041389,0.0,0.0,0.0,-0.0126635376363992,60.0,9.50778865814209,-0.0,-8.030499998312737e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0001018567782011,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,0.0001072601371561,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,7.922199438326061e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,0.0001072601226042,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0005087954341433,285.7502136230469,294.1499938964844,293.1499938964844,291.6635437011719,292.2348937988281,293.1499938964844,286.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852798586711,1.5836295830240488e-08,0.0010852640261873,-0.0405158475041389,0.0,0.0,0.0,-0.0126635376363992,60.0,9.50778865814209,-0.0,-8.030499998312737e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,0.0001016590395011,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,0.0001070519065251,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,7.9068195191212e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,0.0001070518919732,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0005078076501376,285.75762939453125,294.1499938964844,293.1499938964844,291.6635437011719,292.2332763671875,293.1499938964844,286.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083173090592,1.5589899149404122e-08,0.0010831574909389,-0.0398717112839221,0.0,0.0,0.0,-0.0125413900241255,60.0,9.478299140930176,-0.0,-7.99934838369154e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,0.0001016590395011,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,0.0001070519065251,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,7.9068195191212e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,0.0001070518919732,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0005078076501376,285.75762939453125,294.1499938964844,293.1499938964844,291.6635437011719,292.2332763671875,293.1499938964844,286.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083173090592,1.5589899149404122e-08,0.0010831574909389,-0.0398717112839221,0.0,0.0,0.0,-0.0125413900241255,60.0,9.478299140930176,-0.0,-7.99934838369154e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0001015659581753,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0001069538921001,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,7.899579941295087e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0001069538775482,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,0.0005073427455499,285.7613525390625,294.1499938964844,293.1499938964844,291.6635437011719,292.23248291015625,293.1499938964844,286.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821820469573,1.5473917258645997e-08,0.0010821665637195,-0.0395684950053691,0.0,0.0,0.0,-0.0124838976189494,60.0,9.463874816894531,-0.0,-7.984706229535733e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001014718000078,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,0.0001068547353497,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,7.892256689956412e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0001068547207978,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,0.0005068723694421,285.7650451660156,294.1499938964844,293.1499938964844,291.6635437011719,292.231689453125,293.1499938964844,286.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811772663146,1.5356585336689932e-08,0.0010811618994921,-0.0392617359757423,0.0,0.0,0.0,-0.0124257234856486,60.0,9.449346542358398,-0.0,-7.96990704543532e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0001013025757856,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0001066765325958,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,7.879093755036592e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001066765180439,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0005060270777903,285.7724609375,294.1499938964844,293.1499938964844,291.6635437011719,292.2301330566406,293.1499938964844,286.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793743422254,1.5145712239927892e-08,0.0010793592082336,-0.0387103892862796,0.0,0.0,0.0,-0.0123211881145834,60.0,9.421072006225586,-0.0,-7.943344115801666e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0001013025757856,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0001066765325958,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,7.879093755036592e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001066765180439,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0005060270777903,285.7724609375,294.1499938964844,293.1499938964844,291.6635437011719,292.2301330566406,293.1499938964844,286.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793743422254,1.5145712239927892e-08,0.0010793592082336,-0.0387103892862796,0.0,0.0,0.0,-0.0123211881145834,60.0,9.421072006225586,-0.0,-7.943344115801666e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0001011534768622,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,0.0001065195247065,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,7.867498061386868e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,0.0001065195101546,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67730712890625,0.0,0.0,0.0005052823107689,285.7798767089844,294.1499938964844,293.1499938964844,291.6635437011719,292.2286071777344,293.1499938964844,286.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777856223285,1.4959928407165535e-08,0.001077770604752,-0.0382246114313602,0.0,0.0,0.0,-0.012229086831212,60.0,9.394521713256836,-0.0,-7.919977917936195e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
