time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067800,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0001011534768622,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,0.0001065195247065,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,7.867498061386868e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,0.0001065195101546,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67730712890625,0.0,0.0,0.0005052823107689,285.7798767089844,294.1499938964844,293.1499938964844,291.6635437011719,292.2286071777344,293.1499938964844,286.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777856223285,1.4959928407165535e-08,0.001077770604752,-0.0382246114313602,0.0,0.0,0.0,-0.012229086831212,60.0,9.394521713256836,-0.0,-7.919977917936195e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,0.000101027515484,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001063868839992,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,7.85770098445937e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0001063868694473,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0005046530859544,285.7872619628906,294.1499938964844,293.1499938964844,291.6635437011719,292.22711181640625,293.1499938964844,286.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764433536678,1.4802967740479293e-08,0.0010764285689219,-0.0378141775727272,0.0,0.0,0.0,-0.0121512748301029,60.0,9.369702339172363,-0.0,-7.90026390973253e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,0.000101027515484,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001063868839992,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,7.85770098445937e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0001063868694473,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0005046530859544,285.7872619628906,294.1499938964844,293.1499938964844,291.6635437011719,292.22711181640625,293.1499938964844,286.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764433536678,1.4802967740479293e-08,0.0010764285689219,-0.0378141775727272,0.0,0.0,0.0,-0.0121512748301029,60.0,9.369702339172363,-0.0,-7.90026390973253e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001009277912089,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.0001062818701029,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,7.84994408604689e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,0.000106281855551,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0005041549447923,285.794677734375,294.1499938964844,293.1499938964844,291.6635437011719,292.22564697265625,293.1499938964844,286.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753805981948,1.4678700033243786e-08,0.0010753659298643,-0.0374892204999923,0.0,0.0,0.0,-0.0120896697044372,60.0,9.346866607666016,-0.0,-7.884673181024483e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001009277912089,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.0001062818701029,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,7.84994408604689e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,0.000106281855551,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0005041549447923,285.794677734375,294.1499938964844,293.1499938964844,291.6635437011719,292.22564697265625,293.1499938964844,286.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753805981948,1.4678700033243786e-08,0.0010753659298643,-0.0374892204999923,0.0,0.0,0.0,-0.0120896697044372,60.0,9.346866607666016,-0.0,-7.884673181024483e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0001008876206469,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.0001062395676854,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,7.846819789847359e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,0.0001062395531334,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.0005039543029852,285.7983703613281,294.1499938964844,293.1499938964844,291.6635437011719,292.2249450683594,293.1499938964844,286.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749524226412,1.4628641409331068e-08,0.0010749378707259,-0.0373583137989044,0.0,0.0,0.0,-0.012064853683114,60.0,9.336254119873049,-0.0,-7.878396957039514e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001008547405945,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,0.0001062049414031,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,7.844262290745974e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,0.0001062049268512,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.0005037900409661,285.80206298828125,294.1499938964844,293.1499938964844,291.6635437011719,292.2242126464844,293.1499938964844,286.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746020125225,1.4587664409759782e-08,0.0010745874606072,-0.0372511558234691,0.0,0.0,0.0,-0.0120445396751165,60.0,9.326175689697266,-0.0,-7.873261864688176e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0001008120234473,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0001061599614331,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,7.840940088499337e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0001061599468812,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0005035767098888,285.8094787597656,294.1499938964844,293.1499938964844,291.6635437011719,292.2228088378906,293.1499938964844,286.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741467121988,1.4534427883461376e-08,0.0010741321602836,-0.037111934274435,0.0,0.0,0.0,-0.0120181469246745,60.0,9.307790756225586,-0.0,-7.866592000027597e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0001008120234473,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0001061599614331,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,7.840940088499337e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0001061599468812,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0005035767098888,285.8094787597656,294.1499938964844,293.1499938964844,291.6635437011719,292.2228088378906,293.1499938964844,286.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741467121988,1.4534427883461376e-08,0.0010741321602836,-0.037111934274435,0.0,0.0,0.0,-0.0120181469246745,60.0,9.307790756225586,-0.0,-7.866592000027597e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001007972823572,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0001061444345396,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,7.839793397579342e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0001061444199876,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,0.0005035030771978,285.8168640136719,294.1499938964844,293.1499938964844,291.6635437011719,292.221435546875,293.1499938964844,286.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739893186837,1.4516048807422521e-08,0.0010739747667685,-0.0370638743042945,0.0,0.0,0.0,-0.0120090348646044,60.0,9.291720390319824,-0.0,-7.86429055210647e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001007972823572,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0001061444345396,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,7.839793397579342e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0001061444199876,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,0.0005035030771978,285.8168640136719,294.1499938964844,293.1499938964844,291.6635437011719,292.221435546875,293.1499938964844,286.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739893186837,1.4516048807422521e-08,0.0010739747667685,-0.0370638743042945,0.0,0.0,0.0,-0.0120090348646044,60.0,9.291720390319824,-0.0,-7.86429055210647e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,0.0001008085891953,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,0.0001061563380062,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,7.840672333259135e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0001061563234543,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0005035595386289,285.82427978515625,294.1499938964844,293.1499938964844,291.6635437011719,292.2200927734375,293.1499938964844,286.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741095757111,1.453011932994741e-08,0.0010740950237959,-0.0371006689965724,0.0,0.0,0.0,-0.0120160104706883,60.0,9.27796459197998,-0.0,-7.866052698091154e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,0.0001008085891953,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,0.0001061563380062,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,7.840672333259135e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0001061563234543,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0005035595386289,285.82427978515625,294.1499938964844,293.1499938964844,291.6635437011719,292.2200927734375,293.1499938964844,286.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741095757111,1.453011932994741e-08,0.0010740950237959,-0.0371006689965724,0.0,0.0,0.0,-0.0120160104706883,60.0,9.27796459197998,-0.0,-7.866052698091154e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001008418112178,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0001061913208104,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,7.843256025807932e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,0.0001061913062585,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,0.0005037254886701,285.83172607421875,294.1499938964844,293.1499938964844,291.6635437011719,292.2187805175781,293.1499938964844,286.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744634782895,1.457150133887808e-08,0.0010744489263743,-0.0372088886797428,0.0,0.0,0.0,-0.0120365247130393,60.0,9.266237258911133,-0.0,-7.871236817891258e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001008418112178,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0001061913208104,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,7.843256025807932e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,0.0001061913062585,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,0.0005037254886701,285.83172607421875,294.1499938964844,293.1499938964844,291.6635437011719,292.2187805175781,293.1499938964844,286.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744634782895,1.457150133887808e-08,0.0010744489263743,-0.0372088886797428,0.0,0.0,0.0,-0.0120365247130393,60.0,9.266237258911133,-0.0,-7.871236817891258e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001008689287118,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0001062198716681,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,7.845365325920284e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,0.0001062198643921,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,0.0005038609378971,285.8354187011719,294.1499938964844,293.1499938964844,291.6635437011719,292.2181396484375,293.1499938964844,286.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747524211183,1.4605282316892954e-08,0.0010747377527877,-0.0372972302138805,0.0,0.0,0.0,-0.0120532717555761,60.0,9.261343955993652,-0.0,-7.875469520968181e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,0.0001008974359137,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,0.0001062498922692,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,7.847582310205325e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001062498849933,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,0.0005040033138357,285.8391418457031,294.1499938964844,293.1499938964844,291.6635437011719,292.21746826171875,293.1499938964844,286.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750571964308,1.4640797907361502e-08,0.0010750425281003,-0.0373901054263114,0.0,0.0,0.0,-0.0120708839967846,60.0,9.256667137145996,-0.0,-7.879921071207718e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,0.0001009639163385,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0001063199015334,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,7.852753333281726e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0001063198869815,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,0.0005043354467488,285.8465881347656,294.1499938964844,293.1499938964844,291.6635437011719,292.2162170410156,293.1499938964844,286.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757638374343,1.472362054499854e-08,0.0010757491691038,-0.0376066900789737,0.0,0.0,0.0,-0.012111933901906,60.0,9.248123168945312,-0.0,-7.890307074376325e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,0.0001009639163385,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0001063199015334,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,7.852753333281726e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0001063198869815,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,0.0005043354467488,285.8465881347656,294.1499938964844,293.1499938964844,291.6635437011719,292.2162170410156,293.1499938964844,286.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757638374343,1.472362054499854e-08,0.0010757491691038,-0.0376066900789737,0.0,0.0,0.0,-0.012111933901906,60.0,9.248123168945312,-0.0,-7.890307074376325e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,0.0001010528503684,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.0001064135576598,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,7.85967058618553e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0001064135431079,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0005047796876169,285.8540344238281,294.1499938964844,293.1499938964844,291.6635437011719,292.2149658203125,293.1499938964844,286.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767116909846,1.4834425243748228e-08,0.0010766969062387,-0.0378964394330978,0.0,0.0,0.0,-0.0121668661013245,60.0,9.241568565368652,-0.0,-7.904213106257887e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,0.0001010528503684,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.0001064135576598,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,7.85967058618553e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0001064135431079,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0005047796876169,285.8540344238281,294.1499938964844,293.1499938964844,291.6635437011719,292.2149658203125,293.1499938964844,286.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767116909846,1.4834425243748228e-08,0.0010766969062387,-0.0378964394330978,0.0,0.0,0.0,-0.0121668661013245,60.0,9.241568565368652,-0.0,-7.904213106257887e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,0.0001011446438496,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0001065102114807,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,7.866809755796567e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0001065102042048,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0005052381893619,285.86151123046875,294.1499938964844,293.1499938964844,291.6635437011719,292.2137451171875,293.1499938964844,286.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776889976114,1.4948778215284623e-08,0.0010776739800348,-0.0381954573094844,0.0,0.0,0.0,-0.0122235529124736,60.0,9.235454559326172,-0.0,-7.918576727661275e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,0.0001011446438496,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0001065102114807,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,7.866809755796567e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0001065102042048,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0005052381893619,285.86151123046875,294.1499938964844,293.1499938964844,291.6635437011719,292.2137451171875,293.1499938964844,286.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776889976114,1.4948778215284623e-08,0.0010776739800348,-0.0381954573094844,0.0,0.0,0.0,-0.0122235529124736,60.0,9.235454559326172,-0.0,-7.918576727661275e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001012582724797,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0001066298718797,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,7.875647861510515e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0001066298646037,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0005058058304712,285.8689880371094,294.1499938964844,293.1499938964844,291.6635437011719,292.2125549316406,293.1499938964844,286.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789004154503,1.5090353855384823e-08,0.0010788852814584,-0.0385656431317329,0.0,0.0,0.0,-0.012293741106987,60.0,9.231103897094728,-0.0,-7.936377954820274e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001012582724797,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0001066298718797,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,7.875647861510515e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0001066298646037,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0005058058304712,285.8689880371094,294.1499938964844,293.1499938964844,291.6635437011719,292.2125549316406,293.1499938964844,286.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789004154503,1.5090353855384823e-08,0.0010788852814584,-0.0385656431317329,0.0,0.0,0.0,-0.012293741106987,60.0,9.231103897094728,-0.0,-7.936377954820274e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.0001013151122606,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.0001066897311829,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,7.880068733356893e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.000106689716631,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,0.0005060897674411,285.87274169921875,294.1499938964844,293.1499938964844,291.6635437011719,292.21197509765625,293.1499938964844,286.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795070556923,1.5161173649858032e-08,0.0010794919217005,-0.0387508124113082,0.0,0.0,0.0,-0.0123288547620177,60.0,9.229126930236816,-0.0,-7.945289581812176e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.0001013762230286,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,0.0001067540797521,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,7.884821388870478e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,0.0001067540724761,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0005063950084149,285.87646484375,294.1499938964844,293.1499938964844,291.6635437011719,292.2113952636719,293.1499938964844,286.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801578173413,1.5237310080351563e-08,0.0010801425669342,-0.0389498844742774,0.0,0.0,0.0,-0.012366596609354,60.0,9.22752571105957,-0.0,-7.954876934945787e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.00010150198068,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0001068865094566,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,7.894602458691224e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0001068864949047,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0005070231854915,285.88397216796875,294.1499938964844,293.1499938964844,291.6635437011719,292.2102355957031,293.1499938964844,286.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814965935423,1.5393990082657183e-08,0.0010814812267199,-0.0393595285713672,0.0,0.0,0.0,-0.012444264255464,60.0,9.224653244018556,-0.0,-7.974623628115296e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.00010150198068,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0001068865094566,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,7.894602458691224e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0001068864949047,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0005070231854915,285.88397216796875,294.1499938964844,293.1499938964844,291.6635437011719,292.2102355957031,293.1499938964844,286.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814965935423,1.5393990082657183e-08,0.0010814812267199,-0.0393595285713672,0.0,0.0,0.0,-0.012444264255464,60.0,9.224653244018556,-0.0,-7.974623628115296e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001016440510284,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,0.0001070361176971,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,7.905652455519885e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0001070361031452,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.0005077328532934,285.8915100097656,294.1499938964844,293.1499938964844,291.6635437011719,292.2091064453125,293.1499938964844,286.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830102255567,1.557099693627606e-08,0.0010829947423189,-0.0398222990334034,0.0,0.0,0.0,-0.0125320143997669,60.0,9.223491668701172,-0.0,-7.996961670642122e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001016440510284,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,0.0001070361176971,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,7.905652455519885e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0001070361031452,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.0005077328532934,285.8915100097656,294.1499938964844,293.1499938964844,291.6635437011719,292.2091064453125,293.1499938964844,286.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830102255567,1.557099693627606e-08,0.0010829947423189,-0.0398222990334034,0.0,0.0,0.0,-0.0125320143997669,60.0,9.223491668701172,-0.0,-7.996961670642122e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,0.0001017794493236,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,0.0001071786900865,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,7.916182948974892e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.0001071786828106,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0005084091681055,285.8990478515625,294.1499938964844,293.1499938964844,291.6635437011719,292.2080078125,293.1499938964844,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844521457329,1.5739686887172866e-08,0.0010844364296644,-0.0402633026242256,0.0,0.0,0.0,-0.0126156378537416,60.0,9.221942901611328,-0.0,-8.018278663257662e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,0.0001017794493236,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,0.0001071786900865,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,7.916182948974892e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.0001071786828106,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0005084091681055,285.8990478515625,294.1499938964844,293.1499938964844,291.6635437011719,292.2080078125,293.1499938964844,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844521457329,1.5739686887172866e-08,0.0010844364296644,-0.0402633026242256,0.0,0.0,0.0,-0.0126156378537416,60.0,9.221942901611328,-0.0,-8.018278663257662e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,0.0001019329647533,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0001073403545888,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,7.928123523015529e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001073403473128,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,0.0005091760540381,285.9065856933594,294.1499938964844,293.1499938964844,291.6635437011719,292.2069396972656,293.1499938964844,286.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860883630812,1.5930963215282645e-08,0.0010860724141821,-0.0407633185386657,0.0,0.0,0.0,-0.0127104632556438,60.0,9.221606254577637,-0.0,-8.0424847226368e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,0.0001019329647533,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0001073403545888,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,7.928123523015529e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001073403473128,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,0.0005091760540381,285.9065856933594,294.1499938964844,293.1499938964844,291.6635437011719,292.2069396972656,293.1499938964844,286.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860883630812,1.5930963215282645e-08,0.0010860724141821,-0.0407633185386657,0.0,0.0,0.0,-0.0127104632556438,60.0,9.221606254577637,-0.0,-8.0424847226368e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,0.0001020060954033,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.0001074173633242,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,7.933811139082536e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001074173560482,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,0.000509541365318,285.9103698730469,294.1499938964844,293.1499938964844,291.6635437011719,292.2063903808594,293.1499938964844,286.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868690442293,1.6022077886646002e-08,0.0010868529789149,-0.0410014949738979,0.0,0.0,0.0,-0.0127556398510932,60.0,9.2212553024292,-0.0,-8.054027489379224e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,0.0001020845738821,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,0.0001075000036507,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,7.939914939925075e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,0.0001074999963748,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0005099333939142,285.9141540527344,294.1499938964844,293.1499938964844,291.6635437011719,292.20587158203125,293.1499938964844,286.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877042077481,1.6119855672513953e-08,0.0010876880260184,-0.0412570796906948,0.0,0.0,0.0,-0.0128041077405214,60.0,9.221356391906738,-0.0,-8.06642432849003e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001022415890474,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0001076653497875,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,7.952127634780481e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0001076653352356,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0005107176839374,285.9217224121094,294.1499938964844,293.1499938964844,291.6635437011719,292.2048034667969,293.1499938964844,286.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893765138462,1.6315487627593942e-08,0.0010893602157011,-0.0417684204876422,0.0,0.0,0.0,-0.0129010863602161,60.0,9.221539497375488,-0.0,-8.09125566547664e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001022415890474,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0001076653497875,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,7.952127634780481e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0001076653352356,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0005107176839374,285.9217224121094,294.1499938964844,293.1499938964844,291.6635437011719,292.2048034667969,293.1499938964844,286.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893765138462,1.6315487627593942e-08,0.0010893602157011,-0.0417684204876422,0.0,0.0,0.0,-0.0129010863602161,60.0,9.221539497375488,-0.0,-8.09125566547664e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
