time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070140,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.000102396843431,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,0.0001078288405551,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,7.96420281403698e-05,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,0.0001078288332791,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0005114932428114,285.9293212890625,294.1499938964844,293.1499938964844,291.6635437011719,292.2038269042969,293.1499938964844,286.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910307755693,1.6508927558334108e-08,0.0010910142445936,-0.0422740057110786,0.0,0.0,0.0,-0.0129969837144017,60.0,9.222182273864746,-0.0,-8.11584683901856e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.000102396843431,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,0.0001078288405551,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,7.96420281403698e-05,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,0.0001078288332791,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0005114932428114,285.9293212890625,294.1499938964844,293.1499938964844,291.6635437011719,292.2038269042969,293.1499938964844,286.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910307755693,1.6508927558334108e-08,0.0010910142445936,-0.0422740057110786,0.0,0.0,0.0,-0.0129969837144017,60.0,9.222182273864746,-0.0,-8.11584683901856e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,0.0001025622841552,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0001080030560842,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,7.977070345077664e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0001080030488083,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.000512319675181,285.9369201660156,294.1499938964844,293.1499938964844,291.6635437011719,292.2027893066406,293.1499938964844,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927967960014,1.671506133504863e-08,0.0010927800321951,-0.0428127273917198,0.0,0.0,0.0,-0.0130991889163851,60.0,9.22305393218994,-0.0,-8.14209215604933e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,0.0001025622841552,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0001080030560842,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,7.977070345077664e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0001080030488083,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.000512319675181,285.9369201660156,294.1499938964844,293.1499938964844,291.6635437011719,292.2027893066406,293.1499938964844,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927967960014,1.671506133504863e-08,0.0010927800321951,-0.0428127273917198,0.0,0.0,0.0,-0.0130991889163851,60.0,9.22305393218994,-0.0,-8.14209215604933e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001027245016302,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001081738810171,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,7.989686855580658e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0001081738664652,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,0.0005131299258209,285.94451904296875,294.1499938964844,293.1499938964844,291.6635437011719,292.2017822265625,293.1499938964844,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945240501314,1.6917169887165073e-08,0.0010945070534944,-0.0433408990502357,0.0,0.0,0.0,-0.013199376873672,60.0,9.223859786987305,-0.0,-8.167866383246294e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001027245016302,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001081738810171,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,7.989686855580658e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0001081738664652,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,0.0005131299258209,285.94451904296875,294.1499938964844,293.1499938964844,291.6635437011719,292.2017822265625,293.1499938964844,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945240501314,1.6917169887165073e-08,0.0010945070534944,-0.0433408990502357,0.0,0.0,0.0,-0.013199376873672,60.0,9.223859786987305,-0.0,-8.167866383246294e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0001027952021104,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0001082483286154,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,7.995186024345458e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0001082483213394,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0005134831299073,285.9483337402344,294.1499938964844,293.1499938964844,291.6635437011719,292.2012939453125,293.1499938964844,286.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952753946185,1.700526119918777e-08,0.0010952583979815,-0.0435710959136486,0.0,0.0,0.0,-0.0132430372759699,60.0,9.223869323730469,-0.0,-8.179112853667905e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.0001028711121762,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0001083282622857,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,8.001089736353606e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,0.0001083282550098,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0005138622946105,285.9521179199219,294.1499938964844,293.1499938964844,291.6635437011719,292.2008056640625,293.1499938964844,286.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960832005366,1.709983443731744e-08,0.0010960660874843,-0.0438182279467582,0.0,0.0,0.0,-0.0132899163290858,60.0,9.224082946777344,-0.0,-8.191195632889503e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0001030118073686,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0001084764298866,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,8.012033504201099e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0001084764153347,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0005145651521161,285.9597473144531,294.1499938964844,293.1499938964844,291.6635437011719,292.1998291015625,293.1499938964844,286.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097583444789,1.7275141317441012e-08,0.0010975662153214,-0.0442762970924377,0.0,0.0,0.0,-0.013376829214394,60.0,9.223946571350098,-0.0,-8.213616808916414e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0001030118073686,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0001084764298866,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,8.012033504201099e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0001084764153347,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0005145651521161,285.9597473144531,294.1499938964844,293.1499938964844,291.6635437011719,292.1998291015625,293.1499938964844,286.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097583444789,1.7275141317441012e-08,0.0010975662153214,-0.0442762970924377,0.0,0.0,0.0,-0.013376829214394,60.0,9.223946571350098,-0.0,-8.213616808916414e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,0.0001031373758451,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,0.0001086086558643,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,8.021800022106618e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,0.0001086086485884,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,0.0005151923978701,285.9673767089844,294.1499938964844,293.1499938964844,291.6635437011719,292.1988830566406,293.1499938964844,286.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989209404215,1.7431592169714353e-08,0.0010989034781232,-0.0446850731968879,0.0,0.0,0.0,-0.0134543851017951,60.0,9.222891807556152,-0.0,-8.23365198243664e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,0.0001031373758451,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,0.0001086086558643,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,8.021800022106618e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,0.0001086086485884,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,0.0005151923978701,285.9673767089844,294.1499938964844,293.1499938964844,291.6635437011719,292.1988830566406,293.1499938964844,286.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989209404215,1.7431592169714353e-08,0.0010989034781232,-0.0446850731968879,0.0,0.0,0.0,-0.0134543851017951,60.0,9.222891807556152,-0.0,-8.23365198243664e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0001032562140608,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,0.0001087338023353,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,8.031042671063915e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0001087337877834,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0005157859995961,285.9750061035156,294.1499938964844,293.1499938964844,291.6635437011719,292.19793701171875,293.1499938964844,286.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001889361068,1.7579656841348882e-08,0.0011001713573932,-0.0450719222426414,0.0,0.0,0.0,-0.0135277966037392,60.0,9.221394538879396,-0.0,-8.252635552707943e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0001032562140608,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,0.0001087338023353,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,8.031042671063915e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0001087337877834,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0005157859995961,285.9750061035156,294.1499938964844,293.1499938964844,291.6635437011719,292.19793701171875,293.1499938964844,286.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001889361068,1.7579656841348882e-08,0.0011001713573932,-0.0450719222426414,0.0,0.0,0.0,-0.0135277966037392,60.0,9.221394538879396,-0.0,-8.252635552707943e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0001033394510159,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0001088214485207,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,8.037516818149015e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001088214412447,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.000516201776918,285.982666015625,294.1499938964844,293.1499938964844,291.6635437011719,292.1970520019531,293.1499938964844,286.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101073808968,1.7683358777276226e-08,0.0011010561138391,-0.0453428514301776,0.0,0.0,0.0,-0.0135791962966322,60.0,9.21743869781494,-0.0,-8.265944728691468e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0001033394510159,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0001088214485207,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,8.037516818149015e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001088214412447,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.000516201776918,285.982666015625,294.1499938964844,293.1499938964844,291.6635437011719,292.1970520019531,293.1499938964844,286.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101073808968,1.7683358777276226e-08,0.0011010561138391,-0.0453428514301776,0.0,0.0,0.0,-0.0135791962966322,60.0,9.21743869781494,-0.0,-8.265944728691468e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,0.0001033956505125,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,0.0001088806311599,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,8.041887485887855e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.000108880616608,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.0005164825124666,285.9864807128906,294.1499938964844,293.1499938964844,291.6635437011719,292.19659423828125,293.1499938964844,286.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016776552423,1.7753382763885384e-08,0.0011016599601134,-0.0455257818102836,0.0,0.0,0.0,-0.013613935559988,60.0,9.216256141662598,-0.0,-8.27493664701251e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0001034303422784,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0001089171637431,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,8.044586138566956e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,0.0001089171564672,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0005166557966731,285.99029541015625,294.1499938964844,293.1499938964844,291.6635437011719,292.1961364746094,293.1499938964844,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020415695384,1.7796601525787992e-08,0.0011020237579941,-0.04563869535923,0.0,0.0,0.0,-0.0136353317648172,60.0,9.213848114013672,-0.0,-8.28049024903521e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001034888628055,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0001089787838282,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,8.049137250054628e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001089787765522,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0005169481155462,285.9979553222656,294.1499938964844,293.1499938964844,291.6635437011719,292.1952514648437,293.1499938964844,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026684660464,1.7869510315904336e-08,0.0011026505380868,-0.0458291582763195,0.0,0.0,0.0,-0.0136714931577444,60.0,9.20814323425293,-0.0,-8.28986159717715e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001034888628055,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0001089787838282,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,8.049137250054628e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001089787765522,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0005169481155462,285.9979553222656,294.1499938964844,293.1499938964844,291.6635437011719,292.1952514648437,293.1499938964844,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026684660464,1.7869510315904336e-08,0.0011026505380868,-0.0458291582763195,0.0,0.0,0.0,-0.0136714931577444,60.0,9.20814323425293,-0.0,-8.28986159717715e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001035144305205,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,0.0001090057048713,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,8.051125769270584e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0001090056975954,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0005170758231543,286.0055847167969,294.1499938964844,293.1499938964844,291.6635437011719,292.1944274902344,293.1499938964844,286.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029416928067,1.7901356841321103e-08,0.0011029237648472,-0.0459123514592647,0.0,0.0,0.0,-0.0136872846633195,60.0,9.199804306030272,-0.0,-8.293956454963337e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001035144305205,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,0.0001090057048713,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,8.051125769270584e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0001090056975954,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0005170758231543,286.0055847167969,294.1499938964844,293.1499938964844,291.6635437011719,292.1944274902344,293.1499938964844,286.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029416928067,1.7901356841321103e-08,0.0011029237648472,-0.0459123514592647,0.0,0.0,0.0,-0.0136872846633195,60.0,9.199804306030272,-0.0,-8.293956454963337e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0001035317109199,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0001090239093173,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,8.052469638641924e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,0.0001090238947654,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.0005171621451154,286.0132141113281,294.1499938964844,293.1499938964844,291.6635437011719,292.193603515625,293.1499938964844,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031297035515,1.7922888062571474e-08,0.0011031117755919,-0.0459685921669006,0.0,0.0,0.0,-0.0136979790404438,60.0,9.190364837646484,-0.0,-8.296725440004593e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0001035317109199,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0001090239093173,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,8.052469638641924e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,0.0001090238947654,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.0005171621451154,286.0132141113281,294.1499938964844,293.1499938964844,291.6635437011719,292.193603515625,293.1499938964844,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031297035515,1.7922888062571474e-08,0.0011031117755919,-0.0459685921669006,0.0,0.0,0.0,-0.0136979790404438,60.0,9.190364837646484,-0.0,-8.296725440004593e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0001035271998262,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.000109019158117,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,8.05211893748492e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.000109019143565,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,0.0005171396187506,286.0208435058594,294.1499938964844,293.1499938964844,291.6635437011719,292.1927795410156,293.1499938964844,286.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030818568542,1.7917255235033736e-08,0.0011030639288946,-0.045953880995512,0.0,0.0,0.0,-0.0136951887980103,60.0,9.17951774597168,-0.0,-8.296000686414119e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0001035271998262,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.000109019158117,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,8.05211893748492e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.000109019143565,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,0.0005171396187506,286.0208435058594,294.1499938964844,293.1499938964844,291.6635437011719,292.1927795410156,293.1499938964844,286.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030818568542,1.7917255235033736e-08,0.0011030639288946,-0.045953880995512,0.0,0.0,0.0,-0.0136951887980103,60.0,9.17951774597168,-0.0,-8.296000686414119e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0001035344248521,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,0.0001090267687686,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,8.052681369008496e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.0001090267542167,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.0005171757075004,286.024658203125,294.1499938964844,293.1499938964844,291.6635437011719,292.1923522949219,293.1499938964844,286.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031600879505,1.7926257811495816e-08,0.0011031421599909,-0.0459773950278759,0.0,0.0,0.0,-0.0136996572837233,60.0,9.174738883972168,-0.0,-8.297158160530672e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0001035248933476,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,0.0001090167279471,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,8.05193922133185e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,0.0001090167133952,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,0.0005171280936338,286.02850341796875,294.1499938964844,293.1499938964844,291.6635437011719,292.19195556640625,293.1499938964844,286.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030510067939,1.7914363326099192e-08,0.0011030330788344,-0.045946329832077,0.0,0.0,0.0,-0.0136937238276004,60.0,9.169527053833008,-0.0,-8.295629783106051e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001034727829392,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,0.0001089618526748,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,8.04788651294075e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001089618381229,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0005168677889741,286.0361328125,294.1499938964844,293.1499938964844,291.6635437011719,292.1911315917969,293.1499938964844,286.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024953564628,1.7849421496407558e-08,0.0011024775449186,-0.045776680111885,0.0,0.0,0.0,-0.013661528006196,60.0,9.156219482421877,-0.0,-8.287278774332665e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001034727829392,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,0.0001089618526748,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,8.04788651294075e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001089618381229,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0005168677889741,286.0361328125,294.1499938964844,293.1499938964844,291.6635437011719,292.1911315917969,293.1499938964844,286.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024953564628,1.7849421496407558e-08,0.0011024775449186,-0.045776680111885,0.0,0.0,0.0,-0.013661528006196,60.0,9.156219482421877,-0.0,-8.287278774332665e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,0.0001034285451169,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.0001089152719941,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,8.044445712585002e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0001089152574422,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,0.0005166468326933,286.04010009765625,294.1499938964844,293.1499938964844,291.6635437011719,292.19073486328125,293.1499938964844,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020221281796,1.7794297590967293e-08,0.0011020043166354,-0.0456326752901077,0.0,0.0,0.0,-0.0136341908946633,60.0,9.147812843322754,-0.0,-8.2801939527144e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001033874650602,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,0.0001088720018742,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,8.041250112000853e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.0001088719945983,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0005164415924809,286.0437316894531,294.1499938964844,293.1499938964844,291.6635437011719,292.1903686523437,293.1499938964844,286.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015854543074,1.7743101210498935e-08,0.0011015676427632,-0.0454989299178123,0.0,0.0,0.0,-0.0136088170111179,60.0,9.14005184173584,-0.0,-8.273616458609467e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,0.0001032507789204,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0001087280688807,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,8.03061921033077e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,0.0001087280616047,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,0.0005157588748261,286.05133056640625,294.1499938964844,293.1499938964844,291.6635437011719,292.1895751953125,293.1499938964844,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001318925991,1.757278056402356e-08,0.0011001143138855,-0.0450539551675319,0.0,0.0,0.0,-0.0135243972763419,60.0,9.120121002197266,-0.0,-8.251753058630129e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,0.0001032507789204,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0001087280688807,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,8.03061921033077e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,0.0001087280616047,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,0.0005157588748261,286.05133056640625,294.1499938964844,293.1499938964844,291.6635437011719,292.1895751953125,293.1499938964844,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001318925991,1.757278056402356e-08,0.0011001143138855,-0.0450539551675319,0.0,0.0,0.0,-0.0135243972763419,60.0,9.120121002197266,-0.0,-8.251753058630129e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.0001030581261147,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0001085252006305,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,8.01563510322012e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0001085251933545,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,0.0005147965275682,286.05889892578125,294.1499938964844,293.1499938964844,291.6635437011719,292.1888427734375,293.1499938964844,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980833321809,1.7332732582531207e-08,0.001098065986298,-0.0444267690181732,0.0,0.0,0.0,-0.0134054161608219,60.0,9.095452308654783,-0.0,-8.220987979257188e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.0001030581261147,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0001085252006305,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,8.01563510322012e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0001085251933545,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,0.0005147965275682,286.05889892578125,294.1499938964844,293.1499938964844,291.6635437011719,292.1888427734375,293.1499938964844,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980833321809,1.7332732582531207e-08,0.001098065986298,-0.0444267690181732,0.0,0.0,0.0,-0.0134054161608219,60.0,9.095452308654783,-0.0,-8.220987979257188e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,0.0001029822233249,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001084452669601,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,8.009731391211972e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,0.0001084452596842,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.000514417362865,286.06268310546875,294.1499938964844,293.1499938964844,291.6635437011719,292.1884765625,293.1499938964844,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972804157063,1.7238155791687862e-08,0.0010972631862387,-0.0441796444356441,0.0,0.0,0.0,-0.0133585603907704,60.0,9.083906173706056,-0.0,-8.208882462668043e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,0.0001028805418172,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,0.0001083381939679,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,8.001823152881116e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,0.0001083381866919,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0005139094428159,286.06646728515625,294.1499938964844,293.1499938964844,291.6635437011719,292.1881103515625,293.1499938964844,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096190419048,1.71114464819766e-08,0.0010961733059957,-0.0438485629856586,0.0,0.0,0.0,-0.0132957128807902,60.0,9.072142601013184,-0.0,-8.19267924612177e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,0.0001026131212711,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0001080565853044,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,7.98102337284945e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.0001080565780284,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,0.0005125736352056,286.073974609375,294.1499938964844,293.1499938964844,291.6635437011719,292.1874084472656,293.1499938964844,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933376615867,1.6778223255187186e-08,0.0010933208977803,-0.0429777912795543,0.0,0.0,0.0,-0.0131305046379566,60.0,9.043120384216309,-0.0,-8.150142605245493e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
