time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072480,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,0.0001026131212711,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0001080565853044,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,7.98102337284945e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.0001080565780284,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,0.0005125736352056,286.073974609375,294.1499938964844,293.1499938964844,291.6635437011719,292.1874084472656,293.1499938964844,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933376615867,1.6778223255187186e-08,0.0010933208977803,-0.0429777912795543,0.0,0.0,0.0,-0.0131305046379566,60.0,9.043120384216309,-0.0,-8.150142605245493e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0001023112636175,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001077387132681,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,7.957545312820002e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001077386987162,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.0005110657657496,286.0814514160156,294.1499938964844,293.1499938964844,291.6635437011719,292.18670654296875,293.1499938964844,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901248315349,1.6402097458012577e-08,0.0010901084169745,-0.0419947877526283,0.0,0.0,0.0,-0.0129440613090991,60.0,9.010112762451172,-0.0,-8.10226055136809e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0001023112636175,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001077387132681,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,7.957545312820002e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001077386987162,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.0005110657657496,286.0814514160156,294.1499938964844,293.1499938964844,291.6635437011719,292.18670654296875,293.1499938964844,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901248315349,1.6402097458012577e-08,0.0010901084169745,-0.0419947877526283,0.0,0.0,0.0,-0.0129440613090991,60.0,9.010112762451172,-0.0,-8.10226055136809e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,0.0001019953197101,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,0.0001074060128303,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,7.932972221169621e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0001074060055543,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0005094875814393,286.0888977050781,294.1499938964844,293.1499938964844,291.6635437011719,292.18603515625,293.1499938964844,286.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600843013704889e-08,0.0010867445962503,-0.0409658104181289,0.0,0.0,0.0,-0.0127489157021045,60.0,8.97548770904541,-0.0,-8.052297317817647e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,0.0001019953197101,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,0.0001074060128303,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,7.932972221169621e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0001074060055543,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0005094875814393,286.0888977050781,294.1499938964844,293.1499938964844,291.6635437011719,292.18603515625,293.1499938964844,286.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600843013704889e-08,0.0010867445962503,-0.0409658104181289,0.0,0.0,0.0,-0.0127489157021045,60.0,8.97548770904541,-0.0,-8.052297317817647e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001016536334645,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,0.0001070461948984,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,7.906396785983816e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0001070461876224,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,0.000507780816406,286.0963134765625,294.1499938964844,293.1499938964844,291.6635437011719,292.1853942871094,293.1499938964844,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582680035208796e-08,0.0010831033578142,-0.0398528315126895,0.0,0.0,0.0,-0.0125378491356968,60.0,8.93901538848877,-0.0,-7.998435336276088e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001016536334645,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,0.0001070461948984,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,7.906396785983816e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0001070461876224,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,0.000507780816406,286.0963134765625,294.1499938964844,293.1499938964844,291.6635437011719,292.1853942871094,293.1499938964844,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582680035208796e-08,0.0010831033578142,-0.0398528315126895,0.0,0.0,0.0,-0.0125378491356968,60.0,8.93901538848877,-0.0,-7.998435336276088e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0001014862937154,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,0.0001068699784809,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,7.893380825407803e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.000106869971205,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,0.0005069448961876,286.1000366210937,294.1499938964844,293.1499938964844,291.6635437011719,292.18505859375,293.1499938964844,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374167716686316e-08,0.0010813202243298,-0.0393076986074447,0.0,0.0,0.0,-0.0124344807118177,60.0,8.921313285827637,-0.0,-7.97212251768542e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0001013026630971,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,0.0001066766126314,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,7.879098848206922e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,0.0001066765980795,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0005060276598669,286.103759765625,294.1499938964844,293.1499938964844,291.6635437011719,292.1847229003906,293.1499938964844,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145358744916848e-08,0.0010793569963425,-0.0387094654142856,0.0,0.0,0.0,-0.0123210167512297,60.0,8.902609825134277,-0.0,-7.943299351609313e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,0.0001009194675134,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,0.0001062730807461,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,7.849294343031943e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,0.0001062730734702,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,0.0005041135009378,286.11114501953125,294.1499938964844,293.1499938964844,291.6635437011719,292.1840515136719,293.1499938964844,286.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890901876037e-08,0.0010752767557278,-0.0374609529972076,0.0,0.0,0.0,-0.0120843276381492,60.0,8.863130569458008,-0.0,-7.883317465484654e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,0.0001009194675134,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,0.0001062730807461,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,7.849294343031943e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,0.0001062730734702,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,0.0005041135009378,286.11114501953125,294.1499938964844,293.1499938964844,291.6635437011719,292.1840515136719,293.1499938964844,286.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890901876037e-08,0.0010752767557278,-0.0374609529972076,0.0,0.0,0.0,-0.0120843276381492,60.0,8.863130569458008,-0.0,-7.883317465484654e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001006842721835,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0001060254071489,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,7.831001857994124e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.000106025399873,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,0.0005029386375099,286.1155700683594,294.1499938964844,293.1499938964844,291.6635437011719,292.1836853027344,293.1499938964844,286.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483643229598e-08,0.001072768936865,-0.0366945713758468,0.0,0.0,0.0,-0.0119390385225415,60.0,8.838807106018066,-0.0,-7.8466150910117e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0001005262020044,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,0.0001058589550666,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,7.818707672413439e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,0.0001058589477906,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0005021490505896,286.1184997558594,294.1499938964844,293.1499938964844,291.6635437011719,292.1834411621094,293.1499938964844,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.4177887308619574e-08,0.0010710868518799,-0.0361794829368591,0.0,0.0,0.0,-0.0118414126336574,60.0,8.822290420532227,-0.0,-7.821996916845819e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0001001254786388,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,0.0001054369713529,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,7.787539652781561e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0001054369640769,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0005001473473384,286.1258544921875,294.1499938964844,293.1499938964844,291.6635437011719,292.18280029296875,293.1499938964844,286.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678581822773594e-08,0.0010668172035366,-0.0348735079169273,0.0,0.0,0.0,-0.0115938847884535,60.0,8.780526161193848,-0.0,-7.75975905753512e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0001001254786388,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,0.0001054369713529,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,7.787539652781561e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0001054369640769,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0005001473473384,286.1258544921875,294.1499938964844,293.1499938964844,291.6635437011719,292.18280029296875,293.1499938964844,286.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678581822773594e-08,0.0010668172035366,-0.0348735079169273,0.0,0.0,0.0,-0.0115938847884535,60.0,8.780526161193848,-0.0,-7.75975905753512e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,9.972263796953484e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001050127611961,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,7.756207196507603e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,0.0001050127539201,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.000498135050293,286.1331481933594,294.1499938964844,293.1499938964844,291.6635437011719,292.18218994140625,293.1499938964844,286.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176647328805302e-08,0.0010625254362821,-0.0335604771971702,0.0,0.0,0.0,-0.0113450549542903,60.0,8.738131523132324,-0.0,-7.697443038523488e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,9.972263796953484e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001050127611961,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,7.756207196507603e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,0.0001050127539201,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.000498135050293,286.1331481933594,294.1499938964844,293.1499938964844,291.6635437011719,292.18218994140625,293.1499938964844,286.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176647328805302e-08,0.0010625254362821,-0.0335604771971702,0.0,0.0,0.0,-0.0113450549542903,60.0,8.738131523132324,-0.0,-7.697443038523488e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,9.95222944766283e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.000104801794805,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,7.740625733276829e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0001048017875291,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,0.0004971343441866,286.13677978515625,294.1499938964844,293.1499938964844,291.6635437011719,292.1819152832031,293.1499938964844,286.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927027448483841e-08,0.001060388283804,-0.0329074263572692,0.0,0.0,0.0,-0.0112212942913174,60.0,8.71683406829834,-0.0,-7.666545798201696e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,9.932311513694005e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001045920434989,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,7.72513376432471e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,0.000104592036223,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0004961394006386,286.1404113769531,294.1499938964844,293.1499938964844,291.6635437011719,292.1816101074219,293.1499938964844,286.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678851746272812e-08,0.0010582662653177,-0.0322581119835376,0.0,0.0,0.0,-0.011098263785243,60.0,8.695556640625,-0.0,-7.635889431867326e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,9.892796515487134e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.000104175931483,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,7.694399391766638e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,0.000104175924207,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0004941655206494,286.1476745605469,294.1499938964844,293.1499938964844,291.6635437011719,292.1810302734375,293.1499938964844,286.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186504250166765e-08,0.0010540585499256,-0.0309698320925235,0.0,0.0,0.0,-0.010854197666049,60.0,8.653136253356934,-0.0,-7.575251004254825e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,9.892796515487134e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.000104175931483,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,7.694399391766638e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,0.000104175924207,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0004941655206494,286.1476745605469,294.1499938964844,293.1499938964844,291.6635437011719,292.1810302734375,293.1499938964844,286.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186504250166765e-08,0.0010540585499256,-0.0309698320925235,0.0,0.0,0.0,-0.010854197666049,60.0,8.653136253356934,-0.0,-7.575251004254825e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,9.854529344011098e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0001037729598465,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,7.664636359550059e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001037729525705,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,0.0004922540392726,286.1548767089844,294.1499938964844,293.1499938964844,291.6635437011719,292.1804504394531,293.1499938964844,286.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.1709713199081762e-08,0.0010499821510165,-0.0297221150249242,0.0,0.0,0.0,-0.0106178354471921,60.0,8.611313819885254,-0.0,-7.516759126247052e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,9.854529344011098e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0001037729598465,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,7.664636359550059e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001037729525705,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,0.0004922540392726,286.1548767089844,294.1499938964844,293.1499938964844,291.6635437011719,292.1804504394531,293.1499938964844,286.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.1709713199081762e-08,0.0010499821510165,-0.0297221150249242,0.0,0.0,0.0,-0.0106178354471921,60.0,8.611313819885254,-0.0,-7.516759126247052e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,9.8173382866662e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.000103381316876,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,7.635710062459111e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,0.0001033813096,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0004903962253592,286.1620483398437,294.1499938964844,293.1499938964844,291.6635437011719,292.1799011230469,293.1499938964844,286.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460298508405,1.1246322095814776e-08,0.0010460186749696,-0.0285093355923891,0.0,0.0,0.0,-0.0103881061077117,60.0,8.570140838623047,-0.0,-7.460128870206972e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,9.8173382866662e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.000103381316876,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,7.635710062459111e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,0.0001033813096,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0004903962253592,286.1620483398437,294.1499938964844,293.1499938964844,291.6635437011719,292.1799011230469,293.1499938964844,286.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460298508405,1.1246322095814776e-08,0.0010460186749696,-0.0285093355923891,0.0,0.0,0.0,-0.0103881061077117,60.0,8.570140838623047,-0.0,-7.460128870206972e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,9.781693370314316e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0001030059647746,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,7.607986481161788e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001030059574986,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0004886157112196,286.169189453125,294.1499938964844,293.1499938964844,291.6635437011719,292.1793518066406,293.1499938964844,286.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.0802208016968962e-08,0.001042221323587,-0.0273468904197216,0.0,0.0,0.0,-0.0101679414510726,60.0,8.529899597167969,-0.0,-7.406054436387421e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,9.781693370314316e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0001030059647746,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,7.607986481161788e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001030059574986,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0004886157112196,286.169189453125,294.1499938964844,293.1499938964844,291.6635437011719,292.1793518066406,293.1499938964844,286.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.0802208016968962e-08,0.001042221323587,-0.0273468904197216,0.0,0.0,0.0,-0.0101679414510726,60.0,8.529899597167969,-0.0,-7.406054436387421e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,9.764754213392736e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.0001028275873977,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,7.594811177114025e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0001028275801218,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0004877695755567,286.1727600097656,294.1499938964844,293.1499938964844,291.6635437011719,292.1790771484375,293.1499938964844,287.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404255008324,1.0591148402738781e-08,0.0010404149070382,-0.0267944168299436,0.0,0.0,0.0,-0.0100633017718791,60.0,8.510344505310059,-0.0,-7.380425159908557e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,9.748865704750642e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,0.0001026602694764,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,7.582453690702096e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0001026602622005,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0004869759141001,286.17626953125,294.1499938964844,293.1499938964844,291.6635437011719,292.1788330078125,293.1499938964844,287.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387330548837,1.039318764384234e-08,0.0010387225775048,-0.0262762047350406,0.0,0.0,0.0,-0.0099651664495468,60.0,8.491642951965332,-0.0,-7.356427289550993e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,9.71752087934874e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.0001023301956593,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,7.558074139524251e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,0.0001023301883833,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0004854101571254,286.183349609375,294.1499938964844,293.1499938964844,291.6635437011719,292.1783142089844,293.1499938964844,287.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.0002647599094416e-08,0.0010353839024901,-0.0252538137137889,0.0,0.0,0.0,-0.0097715631127357,60.0,8.454562187194824,-0.0,-7.309197513905019e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,9.71752087934874e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.0001023301956593,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,7.558074139524251e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,0.0001023301883833,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0004854101571254,286.183349609375,294.1499938964844,293.1499938964844,291.6635437011719,292.1783142089844,293.1499938964844,287.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.0002647599094416e-08,0.0010353839024901,-0.0252538137137889,0.0,0.0,0.0,-0.0097715631127357,60.0,8.454562187194824,-0.0,-7.309197513905019e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,9.696491179056466e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0001021087446133,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,7.541717786807567e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.0001021087373374,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.0004843597125727,286.18817138671875,294.1499938964844,293.1499938964844,291.6635437011719,292.1779479980469,293.1499938964844,287.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331536177545,9.74063496528288e-09,0.0010331439552828,-0.0245678462088108,0.0,0.0,0.0,-0.0096416743472218,60.0,8.42969799041748,-0.0,-7.27759612573209e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,9.688139834906906e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.0001020208001136,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,7.535222539445385e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.0001020207928377,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.000483942538267,286.1903991699219,294.1499938964844,293.1499938964844,291.6635437011719,292.17779541015625,293.1499938964844,287.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322637390345,9.636578646166072e-09,0.0010322540765628,-0.0242954101413488,0.0,0.0,0.0,-0.0095900893211364,60.0,8.41907024383545,-0.0,-7.265064994044226e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,9.660581417847423e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,0.0001017305912682,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,7.513787568314001e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.0001017305839923,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0004825659270863,286.1974182128906,294.1499938964844,293.1499938964844,291.6635437011719,292.17730712890625,293.1499938964844,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293215086358941e-09,0.0010293184313923,-0.0233963932842016,0.0,0.0,0.0,-0.0094198705628514,60.0,8.384966850280762,-0.0,-7.223790987609392e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,9.660581417847423e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,0.0001017305912682,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,7.513787568314001e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.0001017305839923,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0004825659270863,286.1974182128906,294.1499938964844,293.1499938964844,291.6635437011719,292.17730712890625,293.1499938964844,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293215086358941e-09,0.0010293184313923,-0.0233963932842016,0.0,0.0,0.0,-0.0094198705628514,60.0,8.384966850280762,-0.0,-7.223790987609392e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,9.635290189180525e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0001014642693917,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,7.494117016904056e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,0.0001014642621157,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684509277344,0.0,0.0,0.0004813025880139,286.2044372558594,294.1499938964844,293.1499938964844,291.6635437011719,292.17681884765625,293.1499938964844,287.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978106258439311e-09,0.0010266237659379,-0.0225713066756725,0.0,0.0,0.0,-0.0092636570334434,60.0,8.352344512939453,-0.0,-7.186017114690912e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684814453125,0.0,0.0,9.635290189180525e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0001014642693917,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,7.494117016904056e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,0.0001014642621157,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684509277344,0.0,0.0,0.0004813025880139,286.2044372558594,294.1499938964844,293.1499938964844,291.6635437011719,292.17681884765625,293.1499938964844,287.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978106258439311e-09,0.0010266237659379,-0.0225713066756725,0.0,0.0,0.0,-0.0092636570334434,60.0,8.352344512939453,-0.0,-7.186017114690912e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,9.622179641155526e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,0.0001013262080959,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,7.483919762307778e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.00010132620082,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,0.0004806476936209,286.2079162597656,294.1499938964844,293.1499938964844,291.6635437011719,292.1766052246094,293.1499938964844,287.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252359788864,8.814758700737002e-09,0.001025227131322,-0.0221435744315385,0.0,0.0,0.0,-0.0091826794669032,60.0,8.335695266723633,-0.0,-7.166474347286568e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,9.6113006293308e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0001012116408674,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,7.475458551198244e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,0.0001012116408674,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,0.0004801042668987,286.21142578125,294.1499938964844,293.1499938964844,291.6635437011719,292.1763610839844,293.1499938964844,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024077180773,8.679212903928146e-09,0.0010240685660392,-0.0217886362224817,0.0,0.0,0.0,-0.0091154854744672,60.0,8.320138931274414,-0.0,-7.150278236167652e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
