time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074820,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,9.591280104359612e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,0.0001010008199955,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,7.459886546712369e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,0.0001010008127195,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0004791041719727,286.2184143066406,294.1499938964844,293.1499938964844,291.6635437011719,292.1758728027344,293.1499938964844,287.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429767994755366e-09,0.0010219337418675,-0.0211354196071624,0.0,0.0,0.0,-0.0089918160811066,60.0,8.29069995880127,-0.0,-7.120519995851282e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,9.591280104359612e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,0.0001010008199955,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,7.459886546712369e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,0.0001010008127195,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0004791041719727,286.2184143066406,294.1499938964844,293.1499938964844,291.6635437011719,292.1758728027344,293.1499938964844,287.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429767994755366e-09,0.0010219337418675,-0.0211354196071624,0.0,0.0,0.0,-0.0089918160811066,60.0,8.29069995880127,-0.0,-7.120519995851282e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,9.5741095719859e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0001008200051728,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,7.446531526511535e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001008199978969,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0004782464820891,286.225341796875,294.1499938964844,293.1499938964844,291.6635437011719,292.1754150390625,293.1499938964844,287.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215834235159036e-09,0.0010201045079156,-0.0205751750618219,0.0,0.0,0.0,-0.0088857607915997,60.0,8.263848304748535,-0.0,-7.095047749317018e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,9.5741095719859e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0001008200051728,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,7.446531526511535e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001008199978969,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0004782464820891,286.225341796875,294.1499938964844,293.1499938964844,291.6635437011719,292.1754150390625,293.1499938964844,287.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215834235159036e-09,0.0010201045079156,-0.0205751750618219,0.0,0.0,0.0,-0.0088857607915997,60.0,8.263848304748535,-0.0,-7.095047749317018e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,9.559464524500072e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,0.0001006657839752,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,7.435141014866531e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0001006657766993,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0004775149282068,286.2322998046875,294.1499938964844,293.1499938964844,291.6635437011719,292.17498779296875,293.1499938964844,287.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033369525151102e-09,0.0010185444261878,-0.0200973227620124,0.0,0.0,0.0,-0.0087953060865402,60.0,8.239238739013672,-0.0,-7.073358432307941e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,9.559464524500072e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,0.0001006657839752,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,7.435141014866531e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0001006657766993,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0004775149282068,286.2322998046875,294.1499938964844,293.1499938964844,291.6635437011719,292.17498779296875,293.1499938964844,287.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033369525151102e-09,0.0010185444261878,-0.0200973227620124,0.0,0.0,0.0,-0.0087953060865402,60.0,8.239238739013672,-0.0,-7.073358432307941e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,9.547416993882508e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0001005389203783,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,7.425771036650985e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0001005389131023,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,0.0004769131483044,286.2392272949219,294.1499938964844,293.1499938964844,291.6635437011719,292.1745300292969,293.1499938964844,287.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.88326914857862e-09,0.0010172611800953,-0.0197042189538478,0.0,0.0,0.0,-0.0087208952754735,60.0,8.216683387756348,-0.0,-7.055540862666021e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,9.547416993882508e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0001005389203783,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,7.425771036650985e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0001005389131023,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,0.0004769131483044,286.2392272949219,294.1499938964844,293.1499938964844,291.6635437011719,292.1745300292969,293.1499938964844,287.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.88326914857862e-09,0.0010172611800953,-0.0197042189538478,0.0,0.0,0.0,-0.0087208952754735,60.0,8.216683387756348,-0.0,-7.055540862666021e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,9.540913015371189e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.0001004704245133,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,7.420712063321844e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,0.0001004704172373,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,0.000476588262245,286.24267578125,294.1499938964844,293.1499938964844,291.6635437011719,292.17431640625,293.1499938964844,287.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165761923417,7.802229973208341e-09,0.0010165683925151,-0.0194919798523187,0.0,0.0,0.0,-0.0086807226762175,60.0,8.205133438110352,-0.0,-7.045930772164867e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,9.537192818243057e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0001004312507575,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,7.417819142574444e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,0.0001004312507575,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0004764024342875,286.24615478515625,294.1499938964844,293.1499938964844,291.6635437011719,292.1741027832031,293.1499938964844,287.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161799145862,7.755882158733131e-09,0.0010161721147596,-0.0193705949932336,0.0,0.0,0.0,-0.0086577460169792,60.0,8.195210456848145,-0.0,-7.040437566274704e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,9.530643001198769e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0001003622746793,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,7.412724517052993e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.0001003622674033,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.0004760752490255,286.2530517578125,294.1499938964844,293.1499938964844,291.6635437011719,292.1737060546875,293.1502990722656,287.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674268331925305e-09,0.0010154731571674,-0.0191568452864885,0.0,0.0,0.0,-0.0086172800511121,60.0,8.176826477050781,-0.0,-7.030769211269218e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,9.530643001198769e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0001003622746793,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,7.412724517052993e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.0001003622674033,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.0004760752490255,286.2530517578125,294.1499938964844,293.1499938964844,291.6635437011719,292.1737060546875,293.1502990722656,287.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674268331925305e-09,0.0010154731571674,-0.0191568452864885,0.0,0.0,0.0,-0.0086172800511121,60.0,8.176826477050781,-0.0,-7.030769211269218e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,9.527403017273171e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,0.0001003281577141,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,7.41020412533544e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,0.0001003281577141,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,0.0004759134026244,286.25830078125,294.1499938964844,293.1499938964844,291.6635437011719,292.1733703613281,293.1502380371094,287.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151356691494,7.633902399106773e-09,0.0010151279857382,-0.0190511271357536,0.0,0.0,0.0,-0.0085972696542739,60.0,8.163372039794922,-0.0,-7.025990100828494e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,9.526420762995258e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.0001003178113023,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,7.409440149785951e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,0.0001003178113023,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.0004758643335662,286.25994873046875,294.1499938964844,293.1499938964844,291.6635437011719,292.17333984375,293.1507263183594,287.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621660635948047e-09,0.0010150229791179,-0.0190190635621547,0.0,0.0,0.0,-0.0085911992937326,60.0,8.160442352294922,-0.0,-7.024541304190279e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,9.524117194814608e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,0.0001002935532596,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,7.407648809021339e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0001002935532596,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,0.0004757492570206,286.266845703125,294.1499938964844,293.15240478515625,291.6650390625,292.1729736328125,293.15142822265625,287.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147872380912,7.592959150315437e-09,0.0010147796710953,-0.0189438927918672,0.0,0.0,0.0,-0.0085769817233085,60.0,8.146245956420898,-0.0,-7.02114419937061e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,9.524117194814608e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,0.0001002935532596,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,7.407648809021339e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0001002935532596,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,0.0004757492570206,286.266845703125,294.1499938964844,293.15240478515625,291.6650390625,292.1729736328125,293.15142822265625,287.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147872380912,7.592959150315437e-09,0.0010147796710953,-0.0189438927918672,0.0,0.0,0.0,-0.0085769817233085,60.0,8.146245956420898,-0.0,-7.02114419937061e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,9.518935257801786e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0001002389908535,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,7.403618656098843e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0001002389835775,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0004754904366564,286.27374267578125,294.1499938964844,293.1594543457031,291.66943359375,292.17291259765625,293.1551513671875,287.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142333339899,7.528399237344274e-09,0.001014225766994,-0.0187748037278652,0.0,0.0,0.0,-0.0085449665784835,60.0,8.137693405151367,-0.0,-7.013505864961189e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,9.518935257801786e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0001002389908535,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,7.403618656098843e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0001002389835775,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0004754904366564,286.27374267578125,294.1499938964844,293.1594543457031,291.66943359375,292.17291259765625,293.1551513671875,287.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142333339899,7.528399237344274e-09,0.001014225766994,-0.0187748037278652,0.0,0.0,0.0,-0.0085449665784835,60.0,8.137693405151367,-0.0,-7.013505864961189e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,9.516585123492403e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0001002142380457,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,7.401790207950398e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0001002142307697,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0004753730318043,286.2771911621094,294.1499938964844,293.1646423339844,291.6726989746094,292.1728515625,293.1568908691406,287.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139835067093,7.499109777597823e-09,0.0010139759397134,-0.0186980925500392,0.0,0.0,0.0,-0.008530450053513,60.0,8.133081436157227,-0.0,-7.010042679667094e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,9.512976976111533e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.000100176250271,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.398983871098608e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,0.000100176242995,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0004751928208861,286.2806091308594,294.1499938964844,293.1708984375,291.6766052246094,292.1729431152344,293.1600036621094,287.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135978227481,7.4541590677768e-09,0.0010135903721675,-0.018580362200737,0.0,0.0,0.0,-0.0085081597790122,60.0,8.130491256713867,-0.0,-7.004728530546346e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,9.50521498452872e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.0001000945121631,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,7.39294700906612e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0001000945048872,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0004748050705529,286.2875061035156,294.1499938964844,293.1864929199219,291.68634033203125,292.1732177734375,293.16705322265625,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127733694389,7.3574533132614314e-09,0.0010127660352736,-0.0183270722627639,0.0,0.0,0.0,-0.0084602311253547,60.0,8.126348495483398,-0.0,-6.993301582269852e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,9.50521498452872e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.0001000945121631,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,7.39294700906612e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0001000945048872,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0004748050705529,286.2875061035156,294.1499938964844,293.1864929199219,291.68634033203125,292.1732177734375,293.16705322265625,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127733694389,7.3574533132614314e-09,0.0010127660352736,-0.0183270722627639,0.0,0.0,0.0,-0.0084602311253547,60.0,8.126348495483398,-0.0,-6.993301582269852e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.494412370258942e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,9.9980752565898e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,7.384544733213261e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,9.99807452899404e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0004742654855363,286.2943420410156,294.1499938964844,293.2060241699219,291.69854736328125,292.1742553710937,293.17889404296875,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116205085068,7.222859643718493e-09,0.0010116132907569,-0.0179745480418205,0.0,0.0,0.0,-0.0083934981375932,60.0,8.12789535522461,-0.0,-6.977415267783726e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.494412370258942e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,9.9980752565898e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,7.384544733213261e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,9.99807452899404e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0004742654855363,286.2943420410156,294.1499938964844,293.2060241699219,291.69854736328125,292.1742553710937,293.17889404296875,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116205085068,7.222859643718493e-09,0.0010116132907569,-0.0179745480418205,0.0,0.0,0.0,-0.0083934981375932,60.0,8.12789535522461,-0.0,-6.977415267783726e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,9.48342785704881e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,9.98650721157901e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,7.376001303782687e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,9.98650721157901e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,0.000473716732813,286.3011779785156,294.1499938964844,293.22918701171875,291.7130126953125,292.17547607421875,293.1921081542969,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104529792442,7.085996678313222e-09,0.0010104459943249,-0.0176160689443349,0.0,0.0,0.0,-0.0083256643265485,60.0,8.13036823272705,-0.0,-6.96127813171188e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,9.48342785704881e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,9.98650721157901e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,7.376001303782687e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,9.98650721157901e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,0.000473716732813,286.3011779785156,294.1499938964844,293.22918701171875,291.7130126953125,292.17547607421875,293.1921081542969,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104529792442,7.085996678313222e-09,0.0010104459943249,-0.0176160689443349,0.0,0.0,0.0,-0.0083256643265485,60.0,8.13036823272705,-0.0,-6.96127813171188e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,9.47094667935744e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,9.97336464934051e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,7.366293721133843e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,9.97336464934051e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,0.0004730933287646,286.3080139160156,294.1499938964844,293.2557983398437,291.7296447753906,292.1769104003906,293.2071533203125,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091218864545,6.930498397395013e-09,0.0010091149015352,-0.0172087736427783,0.0,0.0,0.0,-0.008248571306467,60.0,8.134713172912598,-0.0,-6.942967445411341e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,9.47094667935744e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,9.97336464934051e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,7.366293721133843e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,9.97336464934051e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,0.0004730933287646,286.3080139160156,294.1499938964844,293.2557983398437,291.7296447753906,292.1769104003906,293.2071533203125,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091218864545,6.930498397395013e-09,0.0010091149015352,-0.0172087736427783,0.0,0.0,0.0,-0.008248571306467,60.0,8.134713172912598,-0.0,-6.942967445411341e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,9.4635812274646e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,9.96560775092803e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17059326171875,0.0,0.0,7.360564632108435e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,9.96560775092803e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,0.0004727253690361,286.3114318847656,294.1499938964844,293.27032470703125,291.7387084960937,292.177978515625,293.2159118652344,287.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083366651088,6.8387242535550286e-09,0.0010083297966048,-0.0169683881103992,0.0,0.0,0.0,-0.0082030724734067,60.0,8.138895034790039,-0.0,-6.932171459084202e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,9.456426050746812e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,9.958073496818542e-05,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,7.354999252129346e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.95807276922278e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,0.0004723679448943,286.3148193359375,294.1499938964844,293.2855834960937,291.7482604980469,292.1791076660156,293.22576904296875,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075725149363,6.749574676945258e-09,0.0010075657628476,-0.0167348738759756,0.0,0.0,0.0,-0.0081588681787252,60.0,8.143553733825684,-0.0,-6.921693085359949e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,9.44158891797997e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,9.942449833033606e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,7.343460310949013e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,9.942449105437844e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0004716268449556,286.3216247558594,294.1499938964844,293.3182983398437,291.7687072753906,292.18182373046875,293.2471923828125,287.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059924097731,6.564724319702009e-09,0.0010059858905151,-0.0162506736814975,0.0,0.0,0.0,-0.0080672344192862,60.0,8.154814720153809,-0.0,-6.899990268038891e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,9.44158891797997e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,9.942449833033606e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,7.343460310949013e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,9.942449105437844e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0004716268449556,286.3216247558594,294.1499938964844,293.3182983398437,291.7687072753906,292.18182373046875,293.2471923828125,287.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059924097731,6.564724319702009e-09,0.0010059858905151,-0.0162506736814975,0.0,0.0,0.0,-0.0080672344192862,60.0,8.154814720153809,-0.0,-6.899990268038891e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,9.428735938854516e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,9.928915096679702e-05,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,7.333463145187125e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,9.92891436908394e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,0.0004709848144557,286.3273010253906,294.1499938964844,293.3478698730469,291.7872009277344,292.1849670410156,293.2679748535156,287.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046231327578,6.404589303343755e-09,0.0010046167299151,-0.0158312041312456,0.0,0.0,0.0,-0.007987848483026,60.0,8.167704582214355,-0.0,-6.881216307874638e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.426289034308866e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,9.92633795249276e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,7.331559754675254e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,9.926337224896996e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,0.0004708625783678,286.3283996582031,294.1499938964844,293.35369873046875,291.79083251953125,292.1855773925781,293.2719421386719,287.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043623624369,6.374100358641499e-09,0.0010043559595942,-0.015751339495182,0.0,0.0,0.0,-0.0079727340489625,60.0,8.170159339904785,-0.0,-6.877645120084709e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.410850907443093e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,9.910080552799629e-05,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,7.319552241824567e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.910080552799629e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,0.0004700914141722,286.33514404296875,294.1499938964844,293.3915405273437,291.8144836425781,292.1893310546875,293.2962951660156,287.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027171811088,6.1817577723388695e-09,0.0010027110110968,-0.0152474902570247,0.0,0.0,0.0,-0.0078773805871605,60.0,8.185400009155273,-0.0,-6.855135126215829e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.410850907443093e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,9.910080552799629e-05,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,7.319552241824567e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.910080552799629e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,0.0004700914141722,286.33514404296875,294.1499938964844,293.3915405273437,291.8144836425781,292.1893310546875,293.2962951660156,287.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027171811088,6.1817577723388695e-09,0.0010027110110968,-0.0152474902570247,0.0,0.0,0.0,-0.0078773805871605,60.0,8.185400009155273,-0.0,-6.855135126215829e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,9.396795940119772e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,9.895279799820857e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,7.308620843105018e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,9.895279799820857e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.0004693893133662,286.3418884277344,294.1499938964844,293.4316101074219,291.83953857421875,292.19403076171875,293.3246459960937,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012196144089,6.0066454032892125e-09,0.0010012135608121,-0.0147887673228979,0.0,0.0,0.0,-0.0077905692160129,60.0,8.205525398254395,-0.0,-6.83467433759688e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,9.396795940119772e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,9.895279799820857e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,7.308620843105018e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,9.895279799820857e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.0004693893133662,286.3418884277344,294.1499938964844,293.4316101074219,291.83953857421875,292.19403076171875,293.3246459960937,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012196144089,6.0066454032892125e-09,0.0010012135608121,-0.0147887673228979,0.0,0.0,0.0,-0.0077905692160129,60.0,8.205525398254395,-0.0,-6.83467433759688e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,9.389414481120184e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,9.887507621897385e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,7.302880112547427e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,9.887506894301624e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.000469020626042,286.34527587890625,294.1499938964844,293.4523620605469,291.8525085449219,292.1964416503906,293.3384094238281,287.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004349751397,5.914685186070301e-09,0.0010004291543737,-0.0145478630438447,0.0,0.0,0.0,-0.0077449902892112,60.0,8.215675354003906,-0.0,-6.823940879030489e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
