time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077160,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,9.38360535656102e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,9.881389269139618e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,7.298361015273258e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,9.881389269139618e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0004687304317485,286.3486328125,294.1499938964844,293.4736022949219,291.86578369140625,292.1994323730469,293.35430908203125,287.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998142486438,5.84230175348921e-09,0.0009998084278777,-0.0143582457676529,0.0,0.0,0.0,-0.0077090980485081,60.0,8.228580474853516,-0.0,-6.815498920786922e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.371270425617696e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,9.868400229606776e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,7.288767665158957e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,9.868399502011016e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0004681142745539,286.3553466796875,294.1499938964844,293.5173034667969,291.89312744140625,292.2052917480469,293.3849792480469,287.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998499803245,5.6886215737961265e-09,0.0009984940988942,-0.013955651782453,0.0,0.0,0.0,-0.0076329107396304,60.0,8.253355979919434,-0.0,-6.797592533303033e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.371270425617696e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,9.868400229606776e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,7.288767665158957e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,9.868399502011016e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0004681142745539,286.3553466796875,294.1499938964844,293.5173034667969,291.89312744140625,292.2052917480469,293.3849792480469,287.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998499803245,5.6886215737961265e-09,0.0009984940988942,-0.013955651782453,0.0,0.0,0.0,-0.0076329107396304,60.0,8.253355979919434,-0.0,-6.797592533303033e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,9.361207048641518e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,9.85780279734172e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,7.280940189957619e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.85780279734172e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0004676115931943,286.362060546875,294.1499938964844,293.5625,291.9213562011719,292.2117004394531,293.4172668457031,287.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997427618131,5.5632414230899485e-09,0.0009974220301955,-0.0136271892115473,0.0,0.0,0.0,-0.0075707552023231,60.0,8.281424522399902,-0.0,-6.783000827681462e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,9.361207048641518e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,9.85780279734172e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,7.280940189957619e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.85780279734172e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0004676115931943,286.362060546875,294.1499938964844,293.5625,291.9213562011719,292.2117004394531,293.4172668457031,287.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997427618131,5.5632414230899485e-09,0.0009974220301955,-0.0136271892115473,0.0,0.0,0.0,-0.0075707552023231,60.0,8.281424522399902,-0.0,-6.783000827681462e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,9.355913061881438e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,9.852227958617732e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,7.276822725543752e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,9.852227958617732e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,0.0004673471266869,286.3687744140625,294.1499938964844,293.6089172363281,291.95037841796875,292.2191162109375,293.45367431640625,287.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968632366508,5.4972839613753885e-09,0.0009968577651306,-0.013454396277666,0.0,0.0,0.0,-0.0075380555354058,60.0,8.315202713012695,-0.0,-6.775331229391669e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,9.355913061881438e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,9.852227958617732e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,7.276822725543752e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,9.852227958617732e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,0.0004673471266869,286.3687744140625,294.1499938964844,293.6089172363281,291.95037841796875,292.2191162109375,293.45367431640625,287.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968632366508,5.4972839613753885e-09,0.0009968577651306,-0.013454396277666,0.0,0.0,0.0,-0.0075380555354058,60.0,8.315202713012695,-0.0,-6.775331229391669e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,9.354879148304462e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,9.85113947535865e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,7.276018732227385e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,9.85113947535865e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0004672954964917,286.3754577636719,294.1499938964844,293.6562805175781,291.98004150390625,292.227294921875,293.4915771484375,287.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996753340587,5.4844031538436874e-09,0.0009967478690668,-0.01342065166682,0.0,0.0,0.0,-0.0075316713191568,60.0,8.35348892211914,-0.0,-6.773833405304687e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,9.354879148304462e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,9.85113947535865e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,7.276018732227385e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,9.85113947535865e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0004672954964917,286.3754577636719,294.1499938964844,293.6562805175781,291.98004150390625,292.227294921875,293.4915771484375,287.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996753340587,5.4844031538436874e-09,0.0009967478690668,-0.01342065166682,0.0,0.0,0.0,-0.0075316713191568,60.0,8.35348892211914,-0.0,-6.773833405304687e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.35360585572198e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,9.849799243966118e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,7.275028474396095e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,9.849798516370356e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,0.0004672319046221,286.3788146972656,294.1499938964844,293.6802673339844,291.9950561523437,292.2315368652344,293.5108947753906,287.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966200450435,5.4685425077138924e-09,0.0009966145735234,-0.0133790979161858,0.0,0.0,0.0,-0.0075238202698528,60.0,8.373215675354004,-0.0,-6.771989546905388e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,9.354379290016368e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,9.850613423623145e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,7.275630196090788e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,9.850612696027385e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,0.0004672705254051,286.3821716308594,294.1499938964844,293.70440673828125,292.0101623535156,292.2357177734375,293.5299072265625,287.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967002552002,5.47817213814028e-09,0.0009966947836801,-0.0134043283760547,0.0,0.0,0.0,-0.0075285835191607,60.0,8.392512321472168,-0.0,-6.773109362256946e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,9.367709571961312e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,9.864650201052429e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,7.285997708095238e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,9.864650201052429e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,0.0004679363919422,286.38885498046875,294.1499938964844,293.75299072265625,292.0406188964844,292.2449645996094,293.5726928710937,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981200564652,5.6442472917694886e-09,0.0009981143521144,-0.0138394040986895,0.0,0.0,0.0,-0.0076109115034341,60.0,8.441218376159668,-0.0,-6.79242617707132e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,9.367709571961312e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,9.864650201052429e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,7.285997708095238e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,9.864650201052429e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,0.0004679363919422,286.38885498046875,294.1499938964844,293.75299072265625,292.0406188964844,292.2449645996094,293.5726928710937,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981200564652,5.6442472917694886e-09,0.0009981143521144,-0.0138394040986895,0.0,0.0,0.0,-0.0076109115034341,60.0,8.441218376159668,-0.0,-6.79242617707132e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,9.390035847900435e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,9.8881617304869e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,7.303362508537248e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,9.888161002891138e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,0.0004690516507253,286.3950500488281,294.1499938964844,293.7979431152344,292.0687866210937,292.2544250488281,293.61529541015625,287.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004984214901,5.922408785608013e-09,0.0010004924843087,-0.0145680997520685,0.0,0.0,0.0,-0.0077488059177994,60.0,8.494908332824707,-0.0,-6.824842557762167e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.39285455388017e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,9.891129593597724e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,7.305555482162163e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,9.891129593597724e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,0.0004691924841608,286.3955993652344,294.1499938964844,293.8018493652344,292.0712585449219,292.2553100585937,293.6193542480469,287.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007987730205,5.957529580769005e-09,0.001000792835839,-0.0146601032465696,0.0,0.0,0.0,-0.0077662165276706,60.0,8.500378608703613,-0.0,-6.828940968262033e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.42045371630229e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.92019340628758e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,7.327021012315527e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,9.92019267869182e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0004705711035057,286.4023132324219,294.1499938964844,293.8507080078125,292.1019287109375,292.26580810546875,293.6671142578125,287.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037387255579,6.301380750528551e-09,0.0010037323227152,-0.0155608505010604,0.0,0.0,0.0,-0.0079366751015186,60.0,8.561596870422363,-0.0,-6.869130686482094e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.42045371630229e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.92019340628758e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,7.327021012315527e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,9.92019267869182e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0004705711035057,286.4023132324219,294.1499938964844,293.8507080078125,292.1019287109375,292.26580810546875,293.6671142578125,287.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037387255579,6.301380750528551e-09,0.0010037323227152,-0.0155608505010604,0.0,0.0,0.0,-0.0079366751015186,60.0,8.561596870422363,-0.0,-6.869130686482094e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,9.46460131672211e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.966682409867644e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,7.361358439084142e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,9.966682409867644e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,0.0004727763589471,286.4090881347656,294.1499938964844,293.8992919921875,292.13250732421875,292.2772216796875,293.71954345703125,287.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084417881444,6.851408329566766e-09,0.0010084349196404,-0.0170016139745712,0.0,0.0,0.0,-0.0082093430683016,60.0,8.635059356689453,-0.0,-6.933663598829298e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,9.46460131672211e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.966682409867644e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,7.361358439084142e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,9.966682409867644e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,0.0004727763589471,286.4090881347656,294.1499938964844,293.8992919921875,292.13250732421875,292.2772216796875,293.71954345703125,287.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084417881444,6.851408329566766e-09,0.0010084349196404,-0.0170016139745712,0.0,0.0,0.0,-0.0082093430683016,60.0,8.635059356689453,-0.0,-6.933663598829298e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,9.4882350822445e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.99156982288696e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,7.379739690804854e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,9.991569095291196e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.0004739568976219,286.4124755859375,294.1499938964844,293.9234313964844,292.147705078125,292.2831420898437,293.7464904785156,287.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109613649547,7.1458545747304925e-09,0.00101095426362,-0.0177728552371263,0.0,0.0,0.0,-0.0083553213626146,60.0,8.674009323120117,-0.0,-6.968333821077978e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,9.515779674984516e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0001002057542791,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,7.401163020404056e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,0.0001002057470032,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,0.0004753328103106,286.4158630371094,294.1499938964844,293.9474182128906,292.162841796875,292.2891845703125,293.7743225097656,287.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138963116332,7.489033393426325e-09,0.0010138888610526,-0.0186717007309198,0.0,0.0,0.0,-0.0085254497826099,60.0,8.7151460647583,-0.0,-7.008851099499226e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,9.578269236953928e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,0.0001008637991617,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,7.449766417266801e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.0001008637918857,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0004784542834386,286.4226989746094,294.1499938964844,293.99481201171875,292.1927490234375,292.30181884765625,293.8322448730469,287.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205516591668,8.267587503496543e-09,0.0010205433936789,-0.0207107085734605,0.0,0.0,0.0,-0.0089113982394337,60.0,8.804488182067871,-0.0,-7.101206023207851e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,9.578269236953928e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,0.0001008637991617,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,7.449766417266801e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.0001008637918857,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0004784542834386,286.4226989746094,294.1499938964844,293.99481201171875,292.1927490234375,292.30181884765625,293.8322448730469,287.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205516591668,8.267587503496543e-09,0.0010205433936789,-0.0207107085734605,0.0,0.0,0.0,-0.0089113982394337,60.0,8.804488182067871,-0.0,-7.101206023207851e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,9.651615982875228e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0001016361784422,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,7.506813562940806e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,0.0001016361711663,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,0.0004821181355509,286.4295654296875,294.1499938964844,294.04119873046875,292.22216796875,292.315185546875,293.89093017578125,287.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283699957653,9.181427174098644e-09,0.0010283607989549,-0.023103691637516,0.0,0.0,0.0,-0.0093644438311457,60.0,8.903182983398438,-0.0,-7.210379493471919e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,9.651615982875228e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0001016361784422,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,7.506813562940806e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,0.0001016361711663,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,0.0004821181355509,286.4295654296875,294.1499938964844,294.04119873046875,292.22216796875,292.315185546875,293.89093017578125,287.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283699957653,9.181427174098644e-09,0.0010283607989549,-0.023103691637516,0.0,0.0,0.0,-0.0093644438311457,60.0,8.903182983398438,-0.0,-7.210379493471919e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,9.731059253681452e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0001024727534968,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,7.568603177787736e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,0.0001024727534968,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0004860865010414,286.4364929199219,294.1499938964844,294.0863952636719,292.2509155273437,292.32928466796875,293.9511413574219,287.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368305956944,1.017122741586718e-08,0.0010368203511461,-0.0256951507180929,0.0,0.0,0.0,-0.0098551101982593,60.0,9.008271217346191,-0.0,-7.329566642511055e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,9.731059253681452e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0001024727534968,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,7.568603177787736e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,0.0001024727534968,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0004860865010414,286.4364929199219,294.1499938964844,294.0863952636719,292.2509155273437,292.32928466796875,293.9511413574219,287.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368305956944,1.017122741586718e-08,0.0010368203511461,-0.0256951507180929,0.0,0.0,0.0,-0.0098551101982593,60.0,9.008271217346191,-0.0,-7.329566642511055e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,9.818527178140356e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.0001033938315231,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,7.636633381480351e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001033938242471,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.000490455655381,286.4434814453125,294.1499938964844,294.1300964355469,292.2788391113281,292.3441772460937,294.0091857910156,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461525525897,1.1261016119590296e-08,0.0010461412603035,-0.0285477973520755,0.0,0.0,0.0,-0.0103953760117292,60.0,9.120760917663574,-0.0,-7.461921569529295e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,9.818527178140356e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.0001033938315231,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,7.636633381480351e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001033938242471,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.000490455655381,286.4434814453125,294.1499938964844,294.1300964355469,292.2788391113281,292.3441772460937,294.0091857910156,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461525525897,1.1261016119590296e-08,0.0010461412603035,-0.0285477973520755,0.0,0.0,0.0,-0.0103953760117292,60.0,9.120760917663574,-0.0,-7.461921569529295e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.861784928943962e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,0.0001038493574014,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,7.670278864679858e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,0.0001038493501255,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0004926164983771,286.4469909667969,294.1499938964844,294.1513366699219,292.2924499511719,292.3517150878906,294.0386657714844,287.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507613187655,1.1799984100946403e-08,0.001050749560818,-0.0299583617597818,0.0,0.0,0.0,-0.0106625631451606,60.0,9.177139282226562,-0.0,-7.527816592300951e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.90779954008758e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,0.0001043339143507,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,7.706067844992504e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,0.0001043339070747,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,0.0004949150024913,286.4505310058594,294.1499938964844,294.1720886230469,292.3058166503906,292.3595275878906,294.0662536621094,287.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556629858911,1.2373301494505997e-08,0.0010556506458669,-0.0314586274325847,0.0,0.0,0.0,-0.010946774855256,60.0,9.235304832458496,-0.0,-7.59822924578657e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,9.997299639508128e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001052763909683,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,7.77567911427468e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,0.0001052763909683,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,0.0004993857583031,286.4576416015625,294.1499938964844,294.212158203125,292.33172607421875,292.3755798339844,294.1206970214844,287.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651982156559,1.3488438810327352e-08,0.0010651847114786,-0.0343761332333087,0.0,0.0,0.0,-0.0114995893090963,60.0,9.351332664489746,-0.0,-7.736123563972799e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,9.997299639508128e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001052763909683,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,7.77567911427468e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,0.0001052763909683,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,0.0004993857583031,286.4576416015625,294.1499938964844,294.212158203125,292.33172607421875,292.3755798339844,294.1206970214844,287.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651982156559,1.3488438810327352e-08,0.0010651847114786,-0.0343761332333087,0.0,0.0,0.0,-0.0114995893090963,60.0,9.351332664489746,-0.0,-7.736123563972799e-08,0.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.319091796875,0.0,0.050000000745058,0.0001008730032481,298.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.050000000745058,0.0001062241426552,298.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.050000000745058,7.845679647289217e-05,298.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.050000000745058,0.0001062241426552,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.319091796875,0.0,0.050000000745058,0.0005038814852014,286.4647827148437,284.95001220703125,294.25,292.3564147949219,292.3920593261719,294.1710510253906,287.2622985839844,1.0,0.1000000014901161,7.876890806279842e-10,7.876890806279842e-10,1.0,1.0,-0.0010747913038358,1.46098244613313e-08,0.0010747767519205,-0.037309106439352,0.0,0.0,0.0,-0.0120555236935615,60.0,9.467686653137209,-0.0,-7.876038665699525e-08,1.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.319091796875,0.0,0.050000000745058,0.0001008730032481,298.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.050000000745058,0.0001062241426552,298.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.050000000745058,7.845679647289217e-05,298.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.050000000745058,0.0001062241426552,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.319091796875,0.0,0.050000000745058,0.0005038814852014,286.4647827148437,284.95001220703125,294.25,292.3564147949219,292.3920593261719,294.1710510253906,287.2622985839844,1.0,0.1000000014901161,7.876890806279842e-10,7.876890806279842e-10,1.0,1.0,-0.0010747913038358,1.46098244613313e-08,0.0010747767519205,-0.037309106439352,0.0,0.0,0.0,-0.0120555236935615,60.0,9.467686653137209,-0.0,-7.876038665699525e-08,1.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.6360628604888916,0.050000000745058,0.0408456996083259,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.6360628604888916,0.050000000745058,0.0430124886333942,298.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.6360628604888916,0.050000000745058,0.0317688807845115,298.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.6360628604888916,0.050000000745058,0.0430124886333942,298.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.6360628604888916,0.050000000745058,0.2040327191352844,287.08673095703125,284.95001220703125,294.2683410644531,292.3685302734375,296.0151672363281,297.7699584960937,287.47003173828125,1.0,0.1097149103879928,0.0845774710178375,0.0845774710178375,1.0,1.0,-0.436270147562027,0.00053265952738,0.4357374906539917,-0.1205698624253273,0.0,0.0,0.0,10.152592658996582,60.0,1249.8157958984375,0.0,12.279134750366213,1.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.6328771710395813,0.050000000745058,0.0452344864606857,298.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.6328771710395813,0.050000000745058,0.0476340912282466,298.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.6328771710395813,0.050000000745058,0.0351823791861534,298.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.6328771710395813,0.050000000745058,0.0476340912282466,298.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.6328771710395813,0.050000000745058,0.2259556204080581,288.08160400390625,284.95001220703125,294.2866516113281,292.3808288574219,296.5545654296875,298.7171630859375,288.77911376953125,1.0,0.1210801154375076,0.169154942035675,0.169154942035675,1.0,1.0,-0.481971800327301,0.017374750226736,0.464597076177597,-0.111124649643898,0.0,0.0,0.0,12.506248474121094,60.0,2547.026611328125,0.0,16.676929473876953,1.0,281.5702514648437,283.8285827636719,296.91900634765625,298.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.528463207850817e-21,-3.2642318058738e-21,-3.2642316039254084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.358154296875,0.5719807744026184,0.050000000745058,0.0456749647855758,298.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.358154296875,0.5719807744026184,0.050000000745058,0.048097938299179,298.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.358154296875,0.5719807744026184,0.050000000745058,0.0355249755084514,298.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.358154296875,0.5719807744026184,0.050000000745058,0.048097938299179,298.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.358154296875,0.5719807744026184,0.050000000745058,0.2281559109687805,287.1783752441406,284.95001220703125,294.3233337402344,292.4059143066406,296.5261535644531,298.6875305175781,286.2961120605469,1.0,0.1405795216560363,0.3383098840713501,0.3383098840713501,1.0,1.0,-0.4866766333580017,0.0649213939905166,0.4217552542686462,-0.0639588460326194,1.0,1.0,0.0,20.03301429748535,60.0,11844.197265625,0.0,23.18050575256348,1.0,282.3280639648437,285.8835144042969,297.4872436523437,298.6750793457031,293.1499938964844,293.1499938964844,283.1499938964844,2100.85595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232747554779053,1.0,0.0,0.0,0.965416669845581,0.9654185175895692,6.321172207890413e-08,4.264516830444336,4.264507293701172,9.797933671507051e-06,0.0,0.0,-0.0,4601.8583984375,0.0,27.647539138793945,1895.2452392578125,0.0,318.73553466796875,0.2489805519580841,1.0,0.0,3.0,1.0,0.0
