time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079440,298.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.358154296875,0.5719807744026184,0.050000000745058,0.0456749647855758,298.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.358154296875,0.5719807744026184,0.050000000745058,0.048097938299179,298.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.358154296875,0.5719807744026184,0.050000000745058,0.0355249755084514,298.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.358154296875,0.5719807744026184,0.050000000745058,0.048097938299179,298.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.358154296875,0.5719807744026184,0.050000000745058,0.2281559109687805,287.1783752441406,284.95001220703125,294.3233337402344,292.4059143066406,296.5261535644531,298.6875305175781,286.2961120605469,1.0,0.1405795216560363,0.3383098840713501,0.3383098840713501,1.0,1.0,-0.4866766333580017,0.0649213939905166,0.4217552542686462,-0.0639588460326194,1.0,1.0,0.0,20.03301429748535,60.0,11844.197265625,0.0,23.18050575256348,1.0,282.3280639648437,285.8835144042969,297.4872436523437,298.6750793457031,293.1499938964844,293.1499938964844,283.1499938964844,2100.85595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232747554779053,1.0,0.0,0.0,0.965416669845581,0.9654185175895692,6.321172207890413e-08,4.264516830444336,4.264507293701172,9.797933671507051e-06,0.0,0.0,-0.0,4601.8583984375,0.0,27.647539138793945,1895.2452392578125,0.0,318.73553466796875,0.2489805519580841,1.0,0.0,3.0,1.0,0.0
18079500,298.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.5500352382659912,0.050000000745058,0.0458122752606868,298.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.5500352382659912,0.050000000745058,0.0482425317168235,298.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.5500352382659912,0.050000000745058,0.0356317721307277,298.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.5500352382659912,0.050000000745058,0.0482425317168235,298.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.5500352382659912,0.050000000745058,0.2288418114185333,285.79229736328125,284.95001220703125,294.3416748046875,292.418701171875,296.4980773925781,298.639892578125,285.3702087402344,1.0,0.1489787697792053,0.4228873550891876,0.4228873550891876,1.0,1.0,-0.4881398677825928,0.104502648115158,0.3836372196674347,-0.024470254778862,1.0,1.0,0.0,23.71098899841309,60.0,11101.7255859375,0.0,26.33080101013184,1.0,282.677978515625,284.9557189941406,296.6908874511719,297.8930358886719,293.1499938964844,293.1499938964844,283.1499938964844,3466.29931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107002258300781,1.0,0.0,0.0,1.2401008605957031,1.2401034832000732,1.0266304428796505e-07,4.265883445739746,4.265873432159424,9.78627667791443e-06,0.0,0.0,-0.0,3773.73095703125,0.0,58.378265380859375,1895.4315185546875,0.0,540.8589477539062,0.3130831718444824,1.0,0.0,3.0,1.0,0.0
18079560,298.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.5331211090087891,0.050000000745058,0.0459433905780315,298.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.5331211090087891,0.050000000745058,0.0483806021511554,298.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.5331211090087891,0.050000000745058,0.0357337482273578,298.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.5331211090087891,0.050000000745058,0.0483806021511554,298.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.5331211090087891,0.050000000745058,0.2294967472553253,285.18505859375,284.95001220703125,294.3599853515625,292.431640625,296.29522705078125,298.59100341796875,285.0318908691406,1.0,0.1565351486206054,0.5383098721504211,0.5383098721504211,0.800000011920929,1.0,-0.4895370006561279,0.1611655354499817,0.3283714652061462,0.0320397205650806,0.94741952419281,0.94741952419281,0.0,27.22873306274414,60.0,10612.185546875,0.0,29.35867691040039,1.0,282.910888671875,284.6505432128906,295.9862060546875,297.07928466796875,293.1499938964844,293.1499938964844,283.1499938964844,5038.86572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528188943862915,1.0,0.0,0.0,1.4768681526184082,1.4768719673156738,1.4553987170984328e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3635.386962890625,0.0,98.97422790527344,1895.43701171875,0.0,601.4051513671875,0.3736701607704162,1.0,0.0,3.0,1.0,0.0
18079620,298.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.516432523727417,0.050000000745058,0.0461072474718093,298.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.516432523727417,0.050000000745058,0.0485531501471996,298.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.516432523727417,0.050000000745058,0.0358611904084682,298.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.516432523727417,0.050000000745058,0.0485531501471996,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.516432523727417,0.050000000745058,0.2303152382373809,284.92449951171875,284.95001220703125,294.3846740722656,292.44927978515625,295.5183410644531,298.5320129394531,284.8804626464844,1.0,0.1654904633760452,0.693736732006073,0.693736732006073,0.5306819081306458,1.0,-0.49128258228302,0.2595114111900329,0.231771171092987,0.1300299018621444,0.8090566992759705,0.8090566992759705,0.0,31.628442764282227,60.0,10462.47265625,0.0,33.18641662597656,1.0,283.0694885253906,284.5299072265625,295.41339111328125,296.3680419921875,293.1499938964844,293.1499938964844,283.1499938964844,9673.9150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995371997356415,1.0,0.0,0.0,1.7100197076797483,1.7100253105163574,1.9511723792220442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.74462890625,0.0,163.8689422607422,1895.4371337890625,0.0,505.5047302246094,0.4332899749279022,1.0,0.0,3.0,1.0,0.0
18079680,298.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102578997612,0.050000000745058,0.0461803488433361,298.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102578997612,0.050000000745058,0.048630129545927,298.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102578997612,0.050000000745058,0.0359180495142936,298.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102578997612,0.050000000745058,0.048630129545927,298.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102578997612,0.050000000745058,0.2306803911924362,284.87335205078125,284.95001220703125,294.39666748046875,292.4579467773437,294.86285400390625,298.50732421875,284.8414001464844,1.0,0.1693563163280487,0.769154965877533,0.769154965877533,0.4000000059604645,1.0,-0.492061585187912,0.3467711806297302,0.1452904045581817,0.2169301658868789,0.7629328370094299,0.7629328370094299,0.0,33.59738540649414,60.0,10490.578125,0.0,34.91940689086914,1.0,283.1037292480469,284.5205383300781,295.2740173339844,296.17877197265625,293.1499938964844,293.1499938964844,283.1499938964844,12321.7197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766850471496582,1.0,0.0,0.0,1.7634484767913818,1.7634546756744385,2.075003919799201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.52734375,0.0,187.06597900390625,1895.4371337890625,0.0,440.3374938964844,0.4475338160991668,1.0,0.0,3.0,1.0,0.0
18079740,298.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.4981624186038971,0.050000000745058,0.0463498272001743,298.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.4981624186038971,0.050000000745058,0.0488086007535457,298.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.4981624186038971,0.050000000745058,0.0360498651862144,298.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.4981624186038971,0.050000000745058,0.0488086007535457,298.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.4981624186038971,0.050000000745058,0.2315269857645034,284.79620361328125,284.95001220703125,294.427001953125,292.4800720214844,293.5305480957031,298.455078125,284.7920227050781,1.0,0.1779438406229019,0.9601373076438904,0.9601373076438904,0.0690726265311241,1.0,-0.4938644170761108,0.4928468763828277,0.0010175245115533,0.3623330891132355,0.6440246105194092,0.6440246105194092,0.0,38.1557731628418,60.0,10473.716796875,-0.0,38.94768905639648,1.0,283.1389465332031,284.61102294921875,295.1601867675781,295.9710693359375,293.1499938964844,293.1499938964844,283.1499938964844,20042.5859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175615608692169,1.0,0.0,0.0,1.6685478687286377,1.6685551404953003,1.8576793081592768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.0478515625,0.0,189.282943725586,1895.4371337890625,0.0,307.7254943847656,0.4466578066349029,1.0,0.0,3.0,1.0,0.0
18079800,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.4961115419864654,0.050000000745058,0.046382401138544,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.4961115419864654,0.050000000745058,0.048842903226614,298.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.4961115419864654,0.050000000745058,0.0360752008855342,298.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.4961115419864654,0.050000000745058,0.048842903226614,298.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.4961115419864654,0.050000000745058,0.2316896915435791,284.7953796386719,284.95001220703125,294.4333190917969,292.4847412109375,293.4569396972656,298.4459533691406,284.8028564453125,1.0,0.1795266568660736,1.0,1.0,0.0,1.0,-0.4942150712013244,0.4942132234573364,1.868315166575485e-06,0.3636858165264129,0.6256569027900696,0.6256569027900696,0.0,39.02788543701172,60.0,10439.0947265625,-0.0,39.717506408691406,1.0,283.1416015625,284.64971923828125,295.16522216796875,295.9608154296875,293.1499938964844,293.1499938964844,283.1499938964844,21419.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065416753292084,1.0,0.0,0.0,1.619145154953003,1.6191524267196655,1.749302782627638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.951904296875,0.0,181.4139099121093,1895.4371337890625,0.0,287.32275390625,0.4372186958789825,1.0,0.0,3.0,1.0,0.0
18079860,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.4884878695011139,0.050000000745058,0.0465127006173133,298.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.4884878695011139,0.050000000745058,0.0489801131188869,298.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.4884878695011139,0.050000000745058,0.0361765436828136,298.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.4884878695011139,0.050000000745058,0.0489801131188869,298.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.4884878695011139,0.050000000745058,0.2323405742645263,284.8775329589844,284.95001220703125,294.4609069824219,292.5052185058594,293.4569702148437,298.4121398925781,284.917236328125,1.0,0.1857142150402069,1.0,1.0,0.0,1.0,-0.4956037402153015,0.4956033527851105,3.5977811307930097e-07,0.3650666177272796,0.6183025240898132,0.6183025240898132,0.0,42.51591110229492,60.0,10450.64453125,-0.0,42.80800628662109,1.0,283.1473388671875,284.822265625,295.24444580078125,296.00048828125,293.1499938964844,293.1499938964844,283.1499938964844,21121.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676204979419708,1.0,0.0,0.0,1.4760695695877075,1.4760761260986328,1.453807954021613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.73046875,0.0,147.49253845214844,1895.4371337890625,0.0,221.9085235595703,0.4130502343177795,1.0,0.0,3.0,1.0,0.0
18079920,298.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.4863528907299042,0.050000000745058,0.0465513207018375,298.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.4863528907299042,0.050000000745058,0.0490207821130752,298.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.4863528907299042,0.050000000745058,0.0362065844237804,298.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.4863528907299042,0.050000000745058,0.0490207821130752,298.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.4863528907299042,0.050000000745058,0.2325334846973419,284.913818359375,284.95001220703125,294.4700012207031,292.51202392578125,293.46588134765625,298.403076171875,284.9429016113281,1.0,0.1875063478946685,1.0,1.0,0.0,1.0,-0.4960152506828308,0.4960148930549621,3.594541624352132e-07,0.3655058741569519,0.6339351534843445,0.6339351534843445,0.0,43.55004119873047,48.0,10549.3203125,-0.0,43.727516174316406,1.0,283.14813232421875,284.8375549316406,295.2904663085937,296.0481872558594,293.1499938964844,293.1499938964844,283.1499938964844,19723.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596689403057098,1.0,0.0,0.0,1.4894274473190308,1.4894338846206665,1.4802398595747945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.2412109375,0.0,146.09300231933594,1895.4371337890625,0.0,209.3910369873047,0.4121005237102508,1.0,0.0,3.0,1.0,0.0
18079980,298.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541779994964,0.050000000745058,0.0465935617685318,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541779994964,0.050000000745058,0.0490652658045291,298.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541779994964,0.050000000745058,0.0362394377589225,298.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541779994964,0.050000000745058,0.0490652658045291,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541779994964,0.050000000745058,0.2327444851398468,284.9503479003906,284.95001220703125,294.50665283203125,292.53973388671875,293.5025329589844,298.3742980957031,284.9451904296875,1.0,0.1889666020870208,1.0,1.0,0.0,1.0,-0.4964656829833984,0.4964653253555298,3.60089075002179e-07,0.3663898706436157,0.6543653011322021,0.6543653011322021,0.0,44.68524932861328,36.0,10685.4404296875,-0.0,44.738426208496094,1.0,283.14959716796875,284.8082275390625,295.4963073730469,296.2742614746094,293.1499938964844,293.1499938964844,283.1499938964844,17677.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515292406082153,1.0,0.0,0.0,1.5416245460510254,1.541630744934082,1.5858080359976157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.2607421875,0.0,151.08656311035156,1895.4371337890625,0.0,196.73196411132807,0.4162893295288086,1.0,0.0,3.0,1.0,0.0
18080040,298.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541779994964,0.050000000745058,0.0465935617685318,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541779994964,0.050000000745058,0.0490652658045291,298.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541779994964,0.050000000745058,0.0362394377589225,298.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541779994964,0.050000000745058,0.0490652658045291,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840541779994964,0.050000000745058,0.2327444851398468,284.9503479003906,284.95001220703125,294.50665283203125,292.53973388671875,293.5025329589844,298.3742980957031,284.9451904296875,1.0,0.1889666020870208,1.0,1.0,0.0,1.0,-0.4964656829833984,0.4964653253555298,3.60089075002179e-07,0.3663898706436157,0.6543653011322021,0.6543653011322021,0.0,44.68524932861328,36.0,10685.4404296875,-0.0,44.738426208496094,1.0,283.14959716796875,284.8082275390625,295.4963073730469,296.2742614746094,293.1499938964844,293.1499938964844,283.1499938964844,17677.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515292406082153,1.0,0.0,0.0,1.5416245460510254,1.541630744934082,1.5858080359976157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.2607421875,0.0,151.08656311035156,1895.4371337890625,0.0,196.73196411132807,0.4162893295288086,1.0,0.0,3.0,1.0,0.0
18080100,298.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853083491325378,0.050000000745058,0.0465704426169395,298.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853083491325378,0.050000000745058,0.0490409173071384,298.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853083491325378,0.050000000745058,0.0362214557826519,298.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853083491325378,0.050000000745058,0.0490409173071384,298.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853083491325378,0.050000000745058,0.2326290011405944,284.9432983398437,284.95001220703125,294.5249938964844,292.5537109375,293.5208740234375,298.3636474609375,284.9425048828125,1.0,0.1877464950084686,1.0,1.0,0.0,1.0,-0.4962194263935089,0.4962190687656402,3.599866147396824e-07,0.3664442300796509,0.6483291983604431,0.6483291983604431,0.0,44.069427490234375,36.0,10667.3974609375,-0.0,44.189571380615234,1.0,283.1498107910156,284.81085205078125,295.5693359375,296.3583679199219,293.1499938964844,293.1499938964844,283.1499938964844,18091.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564499020576477,1.0,0.0,0.0,1.532721757888794,1.53272807598114,1.567545098168921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.45654296875,0.0,150.42405700683594,1895.4371337890625,0.0,204.3695068359375,0.4155275523662567,1.0,0.0,3.0,1.0,0.0
18080160,298.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878810942173004,0.050000000745058,0.0465235970914363,298.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878810942173004,0.050000000745058,0.0489915870130062,298.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878810942173004,0.050000000745058,0.0361850187182426,298.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878810942173004,0.050000000745058,0.0489915870130062,298.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.4878810942173004,0.050000000745058,0.2323950082063675,284.945068359375,284.95001220703125,294.5433349609375,292.5677490234375,293.5391845703125,298.3550109863281,284.9476013183594,1.0,0.1854199767112732,1.0,1.0,0.0,1.0,-0.4957203269004822,0.4957199692726135,3.5964760058959655e-07,0.3662657141685486,0.6474958062171936,0.6474958062171936,0.0,42.818634033203125,25.0,10671.765625,-0.0,43.076541900634766,1.0,283.14990234375,284.8193054199219,295.6155090332031,296.417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18184.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631722331047058,1.0,0.0,0.0,1.5261496305465698,1.526155948638916,1.5541311881861477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.3349609375,0.0,149.27345275878906,1895.4371337890625,0.0,214.88400268554688,0.4145742058753967,1.0,0.0,3.0,1.0,0.0
18080220,298.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929618537425995,0.050000000745058,0.0464345663785934,298.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929618537425995,0.050000000745058,0.0488978326320648,298.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929618537425995,0.1659541726112365,0.0361157730221748,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929618537425995,0.050000000745058,0.0488978326320648,298.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929618537425995,0.050000000745058,0.2319502681493759,284.9508056640625,284.95001220703125,294.5680236816406,292.5867919921875,293.5638732910156,298.3460998535156,284.95196533203125,1.0,0.18104188144207,1.0,1.0,0.0,1.0,-0.4947715997695923,0.4947712421417236,3.589239554457891e-07,0.3657512664794922,0.6505944728851318,0.6505944728851318,0.0,40.43966674804688,25.0,10695.5771484375,-0.0,40.96564865112305,1.0,283.14996337890625,284.82208251953125,295.6480712890625,296.4657287597656,293.1499938964844,293.1499938964844,283.1499938964844,17979.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721866607666015,1.0,0.0,0.0,1.529255986213684,1.5292621850967407,1.56046411348143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.69384765625,0.0,149.30979919433594,1895.4371337890625,0.0,229.18756103515625,0.4147167205810547,1.0,0.0,3.0,1.0,0.0
18080280,298.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.5700739622116089,0.1739468872547149,0.0618288815021514,298.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5069772005081177,0.050000000745058,0.0486744716763496,298.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7229067087173462,0.1671521961688995,0.0950135663151741,298.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5069772005081177,0.050000000745058,0.0486744716763496,298.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5069772005081177,0.050000000745058,0.2308907359838485,284.9630126953125,284.95001220703125,294.5799865722656,292.5960998535156,293.5762634277344,298.3385009765625,285.0042724609375,1.0,0.1795316040515899,1.0,1.0,0.0,1.0,-0.5820388793945312,0.5820384621620178,4.388805905364279e-07,0.4355290234088897,0.6595355868339539,0.6595355868339539,0.0,35.511314392089844,45.0,11671.55859375,-0.0,46.436798095703125,1.0,283.1499938964844,284.8912353515625,295.6572570800781,296.4890441894531,293.1499938964844,293.1499938964844,283.1499938964844,17762.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761687278747558,1.0,0.0,0.0,1.535264253616333,1.5352705717086792,1.572750107925458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.12353515625,0.0,149.94879150390625,1895.4371337890625,0.0,235.6007537841797,0.415551483631134,1.0,0.0,3.0,1.0,0.0
18080340,298.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.8303794264793396,0.165707528591156,0.1515673547983169,298.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.7831830382347107,0.1577385067939758,0.1336705982685089,298.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.8225866556167603,0.1618857085704803,0.1143637523055076,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.5492823123931885,0.1536660343408584,0.0482468418776989,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.5492823123931885,0.050000000745058,0.2288622558116912,285.3941650390625,284.95001220703125,294.6103210449219,292.61968994140625,293.6077880859375,298.2099914550781,285.4543151855469,1.0,0.1869565844535827,1.0,1.0,0.0,1.0,-0.8120387196540833,0.8120380640029907,6.834197847638279e-07,0.6149886846542358,1.0,1.0,0.0,26.82197570800781,45.0,16395.84375,-0.0,67.61781311035156,1.0,283.1499938964844,285.1953125,295.8148193359375,296.8680114746094,293.1499938964844,293.1499938964844,283.1499938964844,8511.7919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073415696620941,1.0,0.0,0.0,1.90633487701416,1.9063411951065063,2.4248885210909066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.82568359375,0.0,213.314682006836,1895.4371337890625,0.0,288.7693176269531,0.4753593504428863,1.0,0.0,3.0,1.0,0.0
18080400,298.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.8452872633934021,0.1646400988101959,0.150346964597702,298.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.8210885524749756,0.1565020680427551,0.1442867219448089,298.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8384034037590027,0.1618477404117584,0.113951675593853,298.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.692156970500946,0.1554346531629562,0.0860444530844688,298.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.5637413859367371,0.050000000745058,0.2283898591995239,285.4571838378906,284.95001220703125,294.6166687011719,292.6246337890625,293.6142272949219,298.18096923828125,285.5032958984375,1.0,0.1897421032190323,1.0,1.0,0.0,1.0,-0.8676069378852844,0.8676062226295471,7.49914875086688e-07,0.6555272340774536,1.0,1.0,0.0,24.842464447021484,63.0,17234.15234375,-0.0,73.93805694580078,1.0,283.1499938964844,285.2153015136719,295.8646850585937,296.9666748046875,293.1499938964844,293.1499938964844,283.1499938964844,8736.9150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193646013736725,1.0,0.0,0.0,1.9652692079544067,1.9652758836746216,2.5771367972993175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.44970703125,0.0,232.470458984375,1895.4371337890625,0.0,311.1664428710937,0.4912744760513305,1.0,0.0,3.0,1.0,0.0
18080460,298.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399230957031,0.8299857974052429,0.1648091077804565,0.1484430581331253,298.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8125292658805847,0.1524770408868789,0.1460891813039779,298.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.8281542062759399,0.164117082953453,0.1146374866366386,298.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.8109768033027649,0.1520470529794693,0.1452326774597168,298.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280212402344,0.5535563230514526,0.143361210823059,0.2287117093801498,285.63970947265625,284.95001220703125,294.6442565917969,292.646240234375,293.6420593261719,298.0810241699219,285.6347045898437,1.0,0.2023443579673767,1.0,1.0,0.0,1.0,-0.939827561378479,0.939826726913452,8.43778877879231e-07,0.710768461227417,1.0,1.0,0.0,27.347484588623047,63.0,19140.064453125,-0.0,91.07965850830078,1.0,283.1499938964844,285.2532653808594,296.0198059082031,297.32843017578125,293.1499938964844,293.1499938964844,283.1499938964844,10833.6142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805565178394317,1.0,0.0,0.0,2.192346334457397,2.192354440689087,3.207093755008828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.02685546875,0.0,322.5474853515625,1895.4371337890625,0.0,450.74029541015625,0.5434088706970215,1.0,0.0,3.0,1.0,0.0
18080520,298.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.7639635801315308,0.1669456511735916,0.1495841741561889,297.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66583251953125,0.7451085448265076,0.1522928178310394,0.1458301395177841,298.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666259765625,0.7627816796302795,0.166153609752655,0.1158012449741363,297.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.7441372275352478,0.151201993227005,0.1452285945415496,297.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.6554055213928223,0.1442732661962509,0.4727485775947571,285.6681213378906,284.95001220703125,294.6533203125,292.65338134765625,293.6509704589844,298.0655517578125,285.67633056640625,1.0,0.2050034254789352,1.0,1.0,0.0,1.0,-0.7703633904457092,0.7703627943992615,5.963769922345818e-07,0.5121380090713501,1.0,1.0,0.0,38.17871475219727,66.0,15689.046875,-0.0,122.0577163696289,1.0,283.1499938964844,285.2664794921875,296.0341186523437,297.40142822265625,293.1499938964844,293.1499938964844,283.1499938964844,11444.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000343322753906,1.0,0.0,0.0,2.253330707550049,2.2533392906188965,3.3879985039675375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.36669921875,0.0,350.2197265625,1895.4371337890625,0.0,507.0274963378906,0.5611082315444946,1.0,0.0,3.0,1.0,0.0
18080580,298.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8998753428459167,0.1820469796657562,0.1061161682009697,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8998753428459167,0.1584287732839584,0.1117454394698143,298.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8998753428459167,0.1787172108888626,0.0825347974896431,297.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.942270040512085,0.1549943387508392,0.1262735575437545,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9596052765846252,0.1379657834768295,0.6295656561851501,286.00836181640625,284.95001220703125,294.6820983886719,292.6759948730469,293.68048095703125,298.0675354003906,286.02166748046875,1.0,0.2287551909685135,1.0,1.0,0.0,1.0,-1.266980767250061,1.266979455947876,1.3612066140922252e-06,0.9580389857292176,1.0,1.0,0.0,17.76702308654785,66.0,24385.947265625,-0.0,154.3551483154297,1.0,283.1499938964844,285.5267333984375,296.0615539550781,297.67755126953125,293.1499938964844,293.1499938964844,283.1499938964844,13495.96484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604660511016846,1.0,0.0,0.0,2.446954727172852,2.446965217590332,3.9952621477823413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.1943359375,0.0,448.48089599609375,1895.4371337890625,0.0,731.624267578125,0.6052408814430237,1.0,0.0,3.0,1.0,0.0
18080640,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.9042131304740906,0.1848234981298446,0.1093581914901733,297.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.9084370732307434,0.1596130579710006,0.1166685819625854,298.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.9042131304740906,0.1809670180082321,0.085056371986866,297.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.9851140975952148,0.1546871960163116,0.1465197801589965,297.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0327453613281,0.9503047466278076,0.1366261839866638,0.6227012872695923,286.0351257324219,284.95001220703125,294.69000244140625,292.6822204589844,293.6884155273437,298.0567626953125,286.0465393066406,1.0,0.2337618768215179,1.0,1.0,0.0,1.0,-1.296486496925354,1.2964850664138794,1.4171541806717869e-06,0.9814853072166444,1.0,1.0,0.0,18.42410469055176,86.0,24913.275390625,-0.0,164.91473388671875,1.0,283.1499938964844,285.5375366210937,296.0582275390625,297.72393798828125,293.1499938964844,293.1499938964844,283.1499938964844,13963.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758717060089111,1.0,0.0,0.0,2.488973379135132,2.4889841079711914,4.1336519984724873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.85791015625,0.0,471.983642578125,1895.4371337890625,0.0,803.1752319335938,0.6183475852012634,1.0,0.0,3.0,1.0,0.0
18080700,298.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.9360392689704896,0.1887638121843338,0.1337410658597946,297.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.9618063569068908,0.1596828550100326,0.1516058892011642,298.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.9360392689704896,0.1841411888599395,0.1040208265185356,297.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.9497848749160768,0.1539736688137054,0.1463647931814193,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.9043307900428772,0.1344608217477798,0.6102014183998108,286.0888366699219,284.95001220703125,294.7083435058594,292.6966552734375,293.7068176269531,298.0218505859375,286.09881591796875,1.0,0.2481013834476471,1.0,1.0,0.0,1.0,-1.369180679321289,1.369179129600525,1.5607632803948943e-06,1.0385236740112305,1.0,1.0,0.0,21.164270401000977,86.0,26209.724609375,-0.0,196.54757690429688,1.0,283.1499938964844,285.5567626953125,296.02911376953125,297.7963256835937,293.1499938964844,293.1499938964844,283.1499938964844,15224.359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071078777313232,1.0,0.0,0.0,2.598923444747925,2.598935127258301,4.506925108671568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.67578125,0.0,537.3370361328125,1895.4371337890625,0.0,969.0962524414062,0.64229416847229,1.0,0.0,3.0,1.0,0.0
18080760,298.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566467285156,0.9576783180236816,0.1876550614833831,0.1698379069566726,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554870605469,0.8995618224143982,0.159128725528717,0.1512921154499054,298.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.9474793076515198,0.182101160287857,0.1282646805047989,297.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.889295220375061,0.1541386395692825,0.1463185995817184,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15380859375,0.8488208651542664,0.1333033293485641,0.6036887168884277,286.1576232910156,284.95001220703125,294.7266540527344,292.7110900878906,293.7252502441406,297.9586181640625,286.17095947265625,1.0,0.2637090682983398,1.0,1.0,0.0,1.0,-1.4395458698272705,1.4395440816879272,1.7115365835707053e-06,1.0966578722000122,1.0,1.0,0.0,25.835006713867188,89.0,27479.560546875,-0.0,233.39210510253903,1.0,283.1499938964844,285.5981750488281,295.986328125,297.8363037109375,293.1499938964844,293.1499938964844,283.1499938964844,16216.1923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315180063247681,1.0,0.0,0.0,2.682244777679444,2.6822571754455566,4.800540978067147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.904296875,0.0,590.6927490234375,1895.4371337890625,0.0,1117.9512939453125,0.6653071641921997,1.0,0.0,3.0,1.0,0.0
18080820,297.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.8098375201225281,0.1858353465795517,0.1679671853780746,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.7701554894447327,0.1604432165622711,0.1526343673467636,297.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.8035383224487305,0.1816201955080032,0.1276526600122451,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.76210618019104,0.1553954482078552,0.1479005664587021,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.7250801920890808,0.1319308429956436,0.5993098020553589,286.10308837890625,284.95001220703125,294.7633361816406,292.739990234375,293.76190185546875,297.8490905761719,286.0965881347656,1.0,0.2853793501853943,1.0,1.0,0.0,1.0,-1.4347563982009888,1.4347546100616455,1.7001115111270335e-06,1.0918259620666504,1.0,1.0,0.0,44.09659957885742,77.0,27906.716796875,-0.0,276.08868408203125,1.0,283.1499938964844,285.50250244140625,295.8947448730469,297.81494140625,293.1499938964844,293.1499938964844,283.1499938964844,18220.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627934575080872,1.0,0.0,0.0,2.843214273452759,2.843228340148926,5.394019808591111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.09033203125,0.0,703.5507202148438,1895.4371337890625,0.0,1330.4156494140625,0.7044520378112793,1.0,0.0,3.0,1.0,0.0
18080880,297.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.8098375201225281,0.1858353465795517,0.1679671853780746,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.7701554894447327,0.1604432165622711,0.1526343673467636,297.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.8035383224487305,0.1816201955080032,0.1276526600122451,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.76210618019104,0.1553954482078552,0.1479005664587021,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.7250801920890808,0.1319308429956436,0.5993098020553589,286.10308837890625,284.95001220703125,294.7633361816406,292.739990234375,293.76190185546875,297.8490905761719,286.0965881347656,1.0,0.2853793501853943,1.0,1.0,0.0,1.0,-1.4347563982009888,1.4347546100616455,1.7001115111270335e-06,1.0918259620666504,1.0,1.0,0.0,44.09659957885742,77.0,27906.716796875,-0.0,276.08868408203125,1.0,283.1499938964844,285.50250244140625,295.8947448730469,297.81494140625,293.1499938964844,293.1499938964844,283.1499938964844,18220.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627934575080872,1.0,0.0,0.0,2.843214273452759,2.843228340148926,5.394019808591111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.09033203125,0.0,703.5507202148438,1895.4371337890625,0.0,1330.4156494140625,0.7044520378112793,1.0,0.0,3.0,1.0,0.0
18080940,297.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559997558594,0.7842258214950562,0.1879685819149017,0.16950024664402,297.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.056396484375,0.7470908761024475,0.1619797646999359,0.1542140543460846,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560607910156,0.7778120040893555,0.1832547187805175,0.1286977231502533,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564880371094,0.7396273016929626,0.1568017303943634,0.149369791150093,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570373535156,0.700398862361908,0.1317494064569473,0.5988329648971558,286.0556945800781,284.95001220703125,294.788330078125,292.7596435546875,293.7868957519531,297.8041687011719,286.0514221191406,1.0,0.2938621342182159,1.0,1.0,0.0,1.0,-1.4409359693527222,1.440934181213379,1.7134562995124725e-06,1.096657156944275,1.0,1.0,0.0,51.03926467895508,77.0,28248.263671875,-0.0,295.7647705078125,1.0,283.1499938964844,285.448486328125,295.841796875,297.7716979980469,293.1499938964844,293.1499938964844,283.1499938964844,19526.728515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711257696151733,1.0,0.0,0.0,2.943328380584717,2.9433434009552,5.780571541436075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.8701171875,0.0,780.5179443359375,1895.4371337890625,0.0,1390.7625732421875,0.7259603142738342,1.0,0.0,3.0,1.0,0.0
18081000,297.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430603027344,0.7796314358711243,0.1893403381109237,0.1706514209508896,297.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.7426853179931641,0.1628191620111465,0.1550258249044418,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.7729074954986572,0.1842760145664215,0.1293832510709762,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.7352825403213501,0.1575686037540435,0.1501179635524749,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437927246094,0.6946208477020264,0.1318417191505432,0.59922194480896,286.0428771972656,284.95001220703125,294.79998779296875,292.768798828125,293.798583984375,297.78741455078125,286.0399780273437,1.0,0.2964656054973602,1.0,1.0,0.0,1.0,-1.4454799890518188,1.4454783201217651,1.7233363678315072e-06,1.10023295879364,1.0,1.0,0.0,52.91951370239258,65.0,28402.556640625,-0.0,302.40496826171875,1.0,283.1499938964844,285.4335021972656,295.8279724121094,297.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,19980.630859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730163097381592,1.0,0.0,0.0,2.9773409366607666,2.977356195449829,5.914941993978573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.35791015625,0.0,807.8904418945312,1895.4371337890625,0.0,1404.659423828125,0.7371149063110352,1.0,0.0,3.0,1.0,0.0
18081060,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.7793501019477844,0.1942935138940811,0.1749200522899627,297.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.7407557964324951,0.1657479554414749,0.1577564775943756,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108947753906,0.7711666822433472,0.1879733651876449,0.1318754404783249,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.7331907153129578,0.1602474749088287,0.1526216268539428,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111999511719,0.6894322037696838,0.1325764805078506,0.6020533442497253,286.0107727050781,284.95001220703125,294.836669921875,292.7974853515625,293.83526611328125,297.743896484375,286.0097351074219,1.0,0.3009313344955444,1.0,1.0,0.0,1.0,-1.4632760286331177,1.4632742404937744,1.7624163319851505e-06,1.114265203475952,1.0,1.0,0.0,55.26694869995117,53.0,28968.19140625,-0.0,316.2973022460937,1.0,283.1499938964844,285.3894348144531,295.819580078125,297.76861572265625,293.1499938964844,293.1499938964844,283.1499938964844,21577.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676679253578186,1.0,0.0,0.0,3.0940604209899902,3.094076871871948,6.387793973772204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.68701171875,0.0,906.6784057617188,1895.4371337890625,0.0,1431.7960205078125,0.7655713558197021,1.0,0.0,3.0,1.0,0.0
18081120,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.7793501019477844,0.1942935138940811,0.1749200522899627,297.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.7407557964324951,0.1657479554414749,0.1577564775943756,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108947753906,0.7711666822433472,0.1879733651876449,0.1318754404783249,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.7331907153129578,0.1602474749088287,0.1526216268539428,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111999511719,0.6894322037696838,0.1325764805078506,0.6020533442497253,286.0107727050781,284.95001220703125,294.836669921875,292.7974853515625,293.83526611328125,297.743896484375,286.0097351074219,1.0,0.3009313344955444,1.0,1.0,0.0,1.0,-1.4632760286331177,1.4632742404937744,1.7624163319851505e-06,1.114265203475952,1.0,1.0,0.0,55.26694869995117,53.0,28968.19140625,-0.0,316.2973022460937,1.0,283.1499938964844,285.3894348144531,295.819580078125,297.76861572265625,293.1499938964844,293.1499938964844,283.1499938964844,21577.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676679253578186,1.0,0.0,0.0,3.0940604209899902,3.094076871871948,6.387793973772204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.68701171875,0.0,906.6784057617188,1895.4371337890625,0.0,1431.7960205078125,0.7655713558197021,1.0,0.0,3.0,1.0,0.0
18081180,297.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.7954442501068115,0.1997995674610138,0.1796684563159942,297.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7528740763664246,0.168987438082695,0.1606549620628357,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.7853307127952576,0.1921036392450332,0.1346251368522644,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7447255253791809,0.1632193177938461,0.1552703827619552,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.69942706823349,0.1338074654340744,0.6066214442253113,285.9956970214844,284.95001220703125,294.8733215332031,292.82598876953125,293.8719482421875,297.7104187011719,285.99560546875,1.0,0.3006723821163177,1.0,1.0,0.0,1.0,-1.4844191074371338,1.484417200088501,1.809605237212964e-06,1.1309493780136108,1.0,1.0,0.0,53.065826416015625,41.0,29562.24609375,-0.0,320.5871887207031,1.0,283.1499938964844,285.36114501953125,295.8447265625,297.8212280273437,293.1499938964844,293.1499938964844,283.1499938964844,23033.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801683902740479,1.0,0.0,0.0,3.1966891288757324,3.196706771850586,6.818583528911404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.1494140625,0.0,999.9269409179688,1895.4371337890625,0.0,1457.8988037109375,0.7906394600868225,1.0,0.0,3.0,1.0,0.0
18081240,297.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.7954442501068115,0.1997995674610138,0.1796684563159942,297.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7528740763664246,0.168987438082695,0.1606549620628357,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.7853307127952576,0.1921036392450332,0.1346251368522644,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7447255253791809,0.1632193177938461,0.1552703827619552,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.69942706823349,0.1338074654340744,0.6066214442253113,285.9956970214844,284.95001220703125,294.8733215332031,292.82598876953125,293.8719482421875,297.7104187011719,285.99560546875,1.0,0.3006723821163177,1.0,1.0,0.0,1.0,-1.4844191074371338,1.484417200088501,1.809605237212964e-06,1.1309493780136108,1.0,1.0,0.0,53.065826416015625,41.0,29562.24609375,-0.0,320.5871887207031,1.0,283.1499938964844,285.36114501953125,295.8447265625,297.8212280273437,293.1499938964844,293.1499938964844,283.1499938964844,23033.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801683902740479,1.0,0.0,0.0,3.1966891288757324,3.196706771850586,6.818583528911404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.1494140625,0.0,999.9269409179688,1895.4371337890625,0.0,1457.8988037109375,0.7906394600868225,1.0,0.0,3.0,1.0,0.0
