time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081300,297.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.8086329102516174,0.2026447653770446,0.1821021139621734,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.7637592554092407,0.1706672608852386,0.1621264219284057,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.7975660562515259,0.1942336112260818,0.1360255181789398,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.7551313042640686,0.164763405919075,0.156614139676094,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.7091172933578491,0.1345305293798446,0.609251856803894,285.99078369140625,284.95001220703125,294.89166259765625,292.84014892578125,293.8902893066406,297.6961364746094,285.9901733398437,1.0,0.2992300987243652,1.0,1.0,0.0,1.0,-1.4955588579177856,1.4955570697784424,1.8347934656048888e-06,1.1397384405136108,1.0,1.0,0.0,50.72386169433594,41.0,29881.708984375,-0.0,319.8656311035156,1.0,283.1499938964844,285.34771728515625,295.8617858886719,297.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,23832.1328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682492196559906,1.0,0.0,0.0,3.251662254333496,3.251680374145508,7.055116384435678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.1474609375,0.0,1052.4061279296875,1895.4371337890625,0.0,1475.4190673828125,0.8012948632240295,1.0,0.0,3.0,1.0,0.0
18081360,297.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.8243834376335144,0.2055209279060363,0.1845469921827316,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7783418893814087,0.1723646372556686,0.1635955721139907,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.8131438493728638,0.1963760703802108,0.13742196559906,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7691649198532104,0.166324958205223,0.1579552143812179,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7212139368057251,0.1352950036525726,0.6119918823242188,285.99053955078125,284.95001220703125,294.9100036621094,292.8542175292969,293.9086303710937,297.6830749511719,285.9909362792969,1.0,0.2970906496047973,1.0,1.0,0.0,1.0,-1.506834864616394,1.5068329572677612,1.860517500062997e-06,1.1486326456069946,1.0,1.0,0.0,47.74322891235352,29.0,30158.392578125,-0.0,317.54461669921875,1.0,283.1499938964844,285.3426208496094,295.87841796875,297.8890380859375,293.1499938964844,293.1499938964844,283.1499938964844,24368.904296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850855350494385,1.0,0.0,0.0,3.288077116012573,3.288095712661743,7.214019319690124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.33642578125,0.0,1088.160888671875,1895.4371337890625,0.0,1495.0975341796875,0.8129985928535461,1.0,0.0,3.0,1.0,0.0
18081420,297.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.8682515025138855,0.2113089710474014,0.1894367635250091,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.8195767998695374,0.1757671386003494,0.1665051430463791,297.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8540937900543213,0.2006484121084213,0.1401816010475158,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.810172438621521,0.1694564074277877,0.1606088876724243,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7547072768211365,0.1368813812732696,0.6175796389579773,285.9892883300781,284.95001220703125,294.9466552734375,292.8821716308594,293.9453430175781,297.65948486328125,285.99005126953125,1.0,0.2913693785667419,1.0,1.0,0.0,1.0,-1.5294034481048584,1.5294015407562256,1.9126907773170387e-06,1.166423797607422,1.0,1.0,0.0,40.50245666503906,25.0,30747.9921875,-0.0,309.4346008300781,1.0,283.1499938964844,285.328369140625,295.9105529785156,297.9571838378906,293.1499938964844,293.1499938964844,283.1499938964844,25655.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908482909202576,1.0,0.0,0.0,3.373791217803955,3.3738107681274414,7.595033366669668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.21240234375,0.0,1175.497802734375,1895.4371337890625,0.0,1539.2913818359375,0.8339821696281433,1.0,0.0,3.0,1.0,0.0
18081480,297.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.8682515025138855,0.2113089710474014,0.1894367635250091,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.8195767998695374,0.1757671386003494,0.1665051430463791,297.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8540937900543213,0.2006484121084213,0.1401816010475158,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.810172438621521,0.1694564074277877,0.1606088876724243,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7547072768211365,0.1368813812732696,0.6175796389579773,285.9892883300781,284.95001220703125,294.9466552734375,292.8821716308594,293.9453430175781,297.65948486328125,285.99005126953125,1.0,0.2913693785667419,1.0,1.0,0.0,1.0,-1.5294034481048584,1.5294015407562256,1.9126907773170387e-06,1.166423797607422,1.0,1.0,0.0,40.50245666503906,25.0,30747.9921875,-0.0,309.4346008300781,1.0,283.1499938964844,285.328369140625,295.9105529785156,297.9571838378906,293.1499938964844,293.1499938964844,283.1499938964844,25655.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908482909202576,1.0,0.0,0.0,3.373791217803955,3.3738107681274414,7.595033366669668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.21240234375,0.0,1175.497802734375,1895.4371337890625,0.0,1539.2913818359375,0.8339821696281433,1.0,0.0,3.0,1.0,0.0
18081540,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.9283560514450072,0.2170937061309814,0.1943697929382324,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.868148684501648,0.1791283935308456,0.1694239228963852,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.9086341857910156,0.2048440724611282,0.1429242342710495,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.8575776815414429,0.1725483387708664,0.1632732301950454,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.7999572157859802,0.1384847909212112,0.6234946250915527,285.9925537109375,284.95001220703125,294.9833374023437,292.90972900390625,293.9820251464844,297.6386413574219,285.9935302734375,1.0,0.2870229184627533,1.0,1.0,0.0,1.0,-1.5524216890335083,1.5524197816848757,1.9668423192342743e-06,1.1845484972000122,1.0,1.0,0.0,34.11100006103516,25.0,31335.6484375,-0.0,303.4893798828125,1.0,283.1499938964844,285.3187561035156,295.9393310546875,298.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,26878.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696838915348053,1.0,0.0,0.0,3.453213214874268,3.4532337188720703,7.956830359034939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.75927734375,0.0,1260.4844970703125,1895.4371337890625,0.0,1585.8963623046875,0.8534532785415649,1.0,0.0,3.0,1.0,0.0
18081600,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.9283560514450072,0.2170937061309814,0.1943697929382324,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.868148684501648,0.1791283935308456,0.1694239228963852,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.9086341857910156,0.2048440724611282,0.1429242342710495,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.8575776815414429,0.1725483387708664,0.1632732301950454,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.7999572157859802,0.1384847909212112,0.6234946250915527,285.9925537109375,284.95001220703125,294.9833374023437,292.90972900390625,293.9820251464844,297.6386413574219,285.9935302734375,1.0,0.2870229184627533,1.0,1.0,0.0,1.0,-1.5524216890335083,1.5524197816848757,1.9668423192342743e-06,1.1845484972000122,1.0,1.0,0.0,34.11100006103516,25.0,31335.6484375,-0.0,303.4893798828125,1.0,283.1499938964844,285.3187561035156,295.9393310546875,298.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,26878.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696838915348053,1.0,0.0,0.0,3.453213214874268,3.4532337188720703,7.956830359034939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.75927734375,0.0,1260.4844970703125,1895.4371337890625,0.0,1585.8963623046875,0.8534532785415649,1.0,0.0,3.0,1.0,0.0
18081660,297.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.9872726202011108,0.2229522168636322,0.1993797570466995,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9217201471328736,0.1823924928903579,0.1723490804433822,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.968739092350006,0.2089054584503173,0.1456458866596222,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9085819721221924,0.1755449771881103,0.165945753455162,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.8429069519042969,0.1400367021560669,0.6296538710594177,285.99737548828125,284.95001220703125,295.0199890136719,292.9368591308594,294.0187072753906,297.6199035644531,285.9978332519531,1.0,0.2848999500274658,1.0,1.0,0.0,1.0,-1.5728164911270142,1.5728145837783811,2.015738800764666e-06,1.200700283050537,1.0,1.0,0.0,29.822172164916992,28.0,31885.505859375,-0.0,302.292724609375,1.0,283.1499938964844,285.3103332519531,295.96612548828125,298.0836486816406,293.1499938964844,293.1499938964844,283.1499938964844,28062.435546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027361392974854,1.0,0.0,0.0,3.528471708297729,3.5284931659698486,8.307428629450442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.55517578125,0.0,1344.7061767578125,1895.4371337890625,0.0,1632.4127197265625,0.8719168901443481,1.0,0.0,3.0,1.0,0.0
18081720,297.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.9872726202011108,0.2229522168636322,0.1993797570466995,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9217201471328736,0.1823924928903579,0.1723490804433822,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.968739092350006,0.2089054584503173,0.1456458866596222,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9085819721221924,0.1755449771881103,0.165945753455162,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.8429069519042969,0.1400367021560669,0.6296538710594177,285.99737548828125,284.95001220703125,295.0199890136719,292.9368591308594,294.0187072753906,297.6199035644531,285.9978332519531,1.0,0.2848999500274658,1.0,1.0,0.0,1.0,-1.5728164911270142,1.5728145837783811,2.015738800764666e-06,1.200700283050537,1.0,1.0,0.0,29.822172164916992,28.0,31885.505859375,-0.0,302.292724609375,1.0,283.1499938964844,285.3103332519531,295.96612548828125,298.0836486816406,293.1499938964844,293.1499938964844,283.1499938964844,28062.435546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027361392974854,1.0,0.0,0.0,3.528471708297729,3.5284931659698486,8.307428629450442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.55517578125,0.0,1344.7061767578125,1895.4371337890625,0.0,1632.4127197265625,0.8719168901443481,1.0,0.0,3.0,1.0,0.0
18081780,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9810621738433838,0.2308582216501236,0.1872036904096603,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.9425459504127502,0.1854905635118484,0.1752804517745971,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9863187074661256,0.2127605825662613,0.1483451724052429,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.9285720586776732,0.1783776134252548,0.1686262935400009,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8568876385688782,0.1415007710456848,0.6361240148544312,285.9864807128906,284.95001220703125,295.0566711425781,292.9635009765625,294.05535888671875,297.6088562011719,285.9852294921875,1.0,0.2846741378307342,1.0,1.0,0.0,1.0,-1.578350067138672,1.5783480405807495,2.0291172404540703e-06,1.2050641775131226,1.0,1.0,0.0,28.90692901611328,31.0,32204.37109375,-0.0,302.0046081542969,1.0,283.1499938964844,285.2885131835937,295.9886474609375,298.1319274902344,293.1499938964844,293.1499938964844,283.1499938964844,29232.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078770399093628,1.0,0.0,0.0,3.601269245147705,3.6012916564941406,8.653752843201801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.8740234375,0.0,1429.6650390625,1895.4371337890625,0.0,1673.463134765625,0.8897807598114014,1.0,0.0,3.0,1.0,0.0
18081840,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9810621738433838,0.2308582216501236,0.1872036904096603,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.9425459504127502,0.1854905635118484,0.1752804517745971,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9863187074661256,0.2127605825662613,0.1483451724052429,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.9285720586776732,0.1783776134252548,0.1686262935400009,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8568876385688782,0.1415007710456848,0.6361240148544312,285.9864807128906,284.95001220703125,295.0566711425781,292.9635009765625,294.05535888671875,297.6088562011719,285.9852294921875,1.0,0.2846741378307342,1.0,1.0,0.0,1.0,-1.578350067138672,1.5783480405807495,2.0291172404540703e-06,1.2050641775131226,1.0,1.0,0.0,28.90692901611328,31.0,32204.37109375,-0.0,302.0046081542969,1.0,283.1499938964844,285.2885131835937,295.9886474609375,298.1319274902344,293.1499938964844,293.1499938964844,283.1499938964844,29232.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078770399093628,1.0,0.0,0.0,3.601269245147705,3.6012916564941406,8.653752843201801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.8740234375,0.0,1429.6650390625,1895.4371337890625,0.0,1673.463134765625,0.8897807598114014,1.0,0.0,3.0,1.0,0.0
18081900,297.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.9790051579475404,0.2357738763093948,0.1835132986307144,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.9499319791793824,0.1869740337133407,0.176687479019165,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.9920546412467957,0.2146084457635879,0.1496406346559524,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.9359692335128784,0.1797289848327636,0.1699086427688598,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.8619362711906433,0.1422263383865356,0.6393133401870728,285.9779968261719,284.95001220703125,295.07501220703125,292.9765930175781,294.0736999511719,297.6075439453125,285.9770812988281,1.0,0.2851272523403168,1.0,1.0,0.0,1.0,-1.5831371545791626,1.5831351280212402,2.040708295680816e-06,1.2088137865066528,1.0,1.0,0.0,28.69464874267578,31.0,32397.111328125,-0.0,303.60015869140625,1.0,283.1499938964844,285.2758178710937,295.9979858398437,298.1514587402344,293.1499938964844,293.1499938964844,283.1499938964844,29935.451171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097811698913574,1.0,0.0,0.0,3.644323110580444,3.644345998764038,8.861904348123062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.37841796875,0.0,1481.5565185546875,1895.4371337890625,0.0,1688.7825927734375,0.8975458741188049,1.0,0.0,3.0,1.0,0.0
18081960,297.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.977819561958313,0.2406638711690902,0.1814864128828048,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.9550888538360596,0.1884254217147827,0.1780663430690765,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.9959717988967896,0.2164269983768463,0.1509125679731369,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.9411765336990356,0.1810481995344162,0.1711629033088684,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.8654088973999023,0.142950102686882,0.6425296068191528,285.9759216308594,284.95001220703125,295.09332275390625,292.98956298828125,294.092041015625,297.6063842773437,285.9760437011719,1.0,0.2859387099742889,1.0,1.0,0.0,1.0,-1.5891172885894775,1.5891152620315552,2.055257482425077e-06,1.2135072946548462,1.0,1.0,0.0,28.64591217041016,51.0,32575.638671875,-0.0,306.362060546875,1.0,283.1499938964844,285.2712097167969,296.0079650878906,298.1708984375,293.1499938964844,293.1499938964844,283.1499938964844,30376.505859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114294767379761,1.0,0.0,0.0,3.671072006225586,3.671095132827759,8.992471407509584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.46923828125,0.0,1514.4197998046875,1895.4371337890625,0.0,1702.09326171875,0.906920313835144,1.0,0.0,3.0,1.0,0.0
18082020,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.9894787669181824,0.2473224550485611,0.2055112272500991,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.9311698079109192,0.1913023591041565,0.1808738857507705,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9781253337860109,0.2202686667442321,0.1535133123397827,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.916702687740326,0.1836597770452499,0.1737207025289535,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.8452609777450562,0.144378513097763,0.6493843793869019,285.996337890625,284.95001220703125,295.1300048828125,293.0150146484375,294.1287536621094,297.5955810546875,286.0001525878906,1.0,0.2956025600433349,1.0,1.0,0.0,1.0,-1.629585862159729,1.629583716392517,2.1551738882408245e-06,1.245033621788025,1.0,1.0,0.0,31.51998519897461,69.0,33388.2421875,-0.0,335.518310546875,1.0,283.1499938964844,285.2815246582031,296.0360412597656,298.23455810546875,293.1499938964844,293.1499938964844,283.1499938964844,31532.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154257893562317,1.0,0.0,0.0,3.74028205871582,3.7403061389923096,9.334735295851716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.59912109375,0.0,1601.6986083984375,1895.4371337890625,0.0,1734.552001953125,0.9239112138748168,1.0,0.0,3.0,1.0,0.0
18082080,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.9894787669181824,0.2473224550485611,0.2055112272500991,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.9311698079109192,0.1913023591041565,0.1808738857507705,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9781253337860109,0.2202686667442321,0.1535133123397827,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.916702687740326,0.1836597770452499,0.1737207025289535,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.8452609777450562,0.144378513097763,0.6493843793869019,285.996337890625,284.95001220703125,295.1300048828125,293.0150146484375,294.1287536621094,297.5955810546875,286.0001525878906,1.0,0.2956025600433349,1.0,1.0,0.0,1.0,-1.629585862159729,1.629583716392517,2.1551738882408245e-06,1.245033621788025,1.0,1.0,0.0,31.51998519897461,69.0,33388.2421875,-0.0,335.518310546875,1.0,283.1499938964844,285.2815246582031,296.0360412597656,298.23455810546875,293.1499938964844,293.1499938964844,283.1499938964844,31532.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154257893562317,1.0,0.0,0.0,3.74028205871582,3.7403061389923096,9.334735295851716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.59912109375,0.0,1601.6986083984375,1895.4371337890625,0.0,1734.552001953125,0.9239112138748168,1.0,0.0,3.0,1.0,0.0
18082140,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9572897553443908,0.2486993819475174,0.223839983344078,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.874539315700531,0.1941277235746383,0.1838118880987167,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.9182972311973572,0.2232828289270401,0.1560380309820175,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448913574219,0.8625860214233398,0.1862212270498275,0.1764088124036789,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.797627329826355,0.1455677151679992,0.6562504172325134,286.0453491210937,284.95001220703125,295.1666564941406,293.0397644042969,294.1654357910156,297.5625305175781,286.04815673828125,1.0,0.3108821213245392,1.0,1.0,0.0,1.0,-1.6810885667800903,1.681086182594299,2.287119968968909e-06,1.2855191230773926,1.0,1.0,0.0,38.914772033691406,87.0,34408.625,-0.0,381.1412658691406,1.0,283.1499938964844,285.3093566894531,296.0758361816406,298.3345947265625,293.1499938964844,293.1499938964844,283.1499938964844,32655.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227990627288818,1.0,0.0,0.0,3.8062820434570312,3.806307077407837,9.66707830230007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.26123046875,0.0,1687.9932861328125,1895.4371337890625,0.0,1795.113037109375,0.9401238560676576,1.0,0.0,3.0,1.0,0.0
18082200,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9572897553443908,0.2486993819475174,0.223839983344078,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.874539315700531,0.1941277235746383,0.1838118880987167,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.9182972311973572,0.2232828289270401,0.1560380309820175,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448913574219,0.8625860214233398,0.1862212270498275,0.1764088124036789,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.797627329826355,0.1455677151679992,0.6562504172325134,286.0453491210937,284.95001220703125,295.1666564941406,293.0397644042969,294.1654357910156,297.5625305175781,286.04815673828125,1.0,0.3108821213245392,1.0,1.0,0.0,1.0,-1.6810885667800903,1.681086182594299,2.287119968968909e-06,1.2855191230773926,1.0,1.0,0.0,38.914772033691406,87.0,34408.625,-0.0,381.1412658691406,1.0,283.1499938964844,285.3093566894531,296.0758361816406,298.3345947265625,293.1499938964844,293.1499938964844,283.1499938964844,32655.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227990627288818,1.0,0.0,0.0,3.8062820434570312,3.806307077407837,9.66707830230007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.26123046875,0.0,1687.9932861328125,1895.4371337890625,0.0,1795.113037109375,0.9401238560676576,1.0,0.0,3.0,1.0,0.0
18082260,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521240234375,0.8770368099212646,0.2524313926696777,0.2269311249256134,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.8102973699569702,0.1966973096132278,0.1868227273225784,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05206298828125,0.8468211889266968,0.2266231328248977,0.1587192565202713,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.7988982200622559,0.1885405778884887,0.1791803240776062,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.7358844876289368,0.1464453786611557,0.6629390120506287,286.0521240234375,284.95001220703125,295.2033386230469,293.06378173828125,294.2021179199219,297.54058837890625,286.053466796875,1.0,0.3277469575405121,1.0,1.0,0.0,1.0,-1.6978219747543335,1.697819709777832,2.331039922864875e-06,1.2986677885055542,1.0,1.0,0.0,52.476524353027344,75.0,34887.5390625,-0.0,430.8003540039063,1.0,283.1499938964844,285.3033752441406,296.1002502441406,298.39910888671875,293.1499938964844,293.1499938964844,283.04998779296875,33781.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303701043128967,1.0,0.0,0.0,3.8713340759277344,3.871359825134277,1.0000335350923706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.9306640625,0.0,1776.0279541015625,1895.4371337890625,0.0,1858.1707763671875,0.9551020860671996,1.0,0.0,3.0,1.0,0.0
18082320,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521240234375,0.8770368099212646,0.2524313926696777,0.2269311249256134,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.8102973699569702,0.1966973096132278,0.1868227273225784,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05206298828125,0.8468211889266968,0.2266231328248977,0.1587192565202713,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.7988982200622559,0.1885405778884887,0.1791803240776062,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.7358844876289368,0.1464453786611557,0.6629390120506287,286.0521240234375,284.95001220703125,295.2033386230469,293.06378173828125,294.2021179199219,297.54058837890625,286.053466796875,1.0,0.3277469575405121,1.0,1.0,0.0,1.0,-1.6978219747543335,1.697819709777832,2.331039922864875e-06,1.2986677885055542,1.0,1.0,0.0,52.476524353027344,75.0,34887.5390625,-0.0,430.8003540039063,1.0,283.1499938964844,285.3033752441406,296.1002502441406,298.39910888671875,293.1499938964844,293.1499938964844,283.04998779296875,33781.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303701043128967,1.0,0.0,0.0,3.8713340759277344,3.871359825134277,1.0000335350923706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.9306640625,0.0,1776.0279541015625,1895.4371337890625,0.0,1858.1707763671875,0.9551020860671996,1.0,0.0,3.0,1.0,0.0
18082380,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8608213663101196,0.2562427520751953,0.2304607480764389,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.7938469648361206,0.1985780149698257,0.1888722330331802,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.8311516642570496,0.2289978414773941,0.160604327917099,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.7824119925498962,0.1902257949113845,0.18104287981987,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.7211142182350159,0.1470173746347427,0.6666848659515381,285.9922790527344,284.95001220703125,295.2333679199219,293.0828552246094,294.232177734375,297.52655029296875,285.990966796875,1.0,0.3345898985862732,1.0,1.0,0.0,1.0,-1.713519811630249,1.713517427444458,2.372696371821803e-06,1.3109893798828125,1.0,1.0,0.0,57.88253021240234,75.0,35606.5625,-0.0,455.7928466796875,1.0,283.05303955078125,285.2261047363281,296.1324768066406,298.4927673339844,293.1499938964844,293.1499938964844,283.04998779296875,34608.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394102811813354,1.0,0.0,0.0,3.9184823036193848,3.918508768081665,1.024540324578993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.18212890625,0.0,1841.71142578125,1895.4371337890625,0.0,1934.557861328125,0.9646528363227844,1.0,0.0,3.0,1.0,0.0
18082440,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8601082563400269,0.2571038007736206,0.2312374711036682,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7928119897842407,0.1989678740501403,0.1892649978399276,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.8302140235900879,0.2294879257678985,0.1609655767679214,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.7813622355461121,0.1905732005834579,0.1813954710960388,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.7199838161468506,0.147127091884613,0.6672809720039368,285.9911193847656,284.95001220703125,295.239990234375,293.0870056152344,294.2388000488281,297.5235595703125,285.990966796875,1.0,0.3354233205318451,1.0,1.0,0.0,1.0,-1.716497540473938,1.716495156288147,2.380644673394272e-06,1.313322901725769,1.0,1.0,0.0,58.39825439453125,63.0,35681.3984375,-0.0,459.093017578125,1.0,283.0517272949219,285.2248840332031,296.1315002441406,298.4931945800781,293.1499938964844,293.1499938964844,282.75,34728.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405293583869934,1.0,0.0,0.0,3.925229549407959,3.9252560138702393,1.028071665132302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.54638671875,0.0,1851.24169921875,1895.4371337890625,0.0,1944.0928955078125,0.966257095336914,1.0,0.0,3.0,1.0,0.0
18082500,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85272216796875,0.8605068922042847,0.2593269050121307,0.2333391159772873,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.7921864986419678,0.1999329477548599,0.190278872847557,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.8297371864318848,0.2306959331035614,0.1619007587432861,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565673828125,0.7806510925292969,0.191424936056137,0.1822998076677322,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.7187116742134094,0.1473477035760879,0.6686562895774841,285.8528137207031,284.95001220703125,295.2583312988281,293.0982666015625,294.25714111328125,297.5145263671875,285.8323059082031,1.0,0.3369751870632171,1.0,1.0,0.0,1.0,-1.72409987449646,1.724097490310669,2.4010239485505736e-06,1.3192901611328125,1.0,1.0,0.0,59.15727615356445,63.0,36787.71875,-0.0,465.929443359375,1.0,282.7922668457031,285.0408020019531,296.1869506835937,298.6861877441406,293.1499938964844,293.1499938964844,282.75,35016.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516881823539734,1.0,0.0,0.0,3.941500425338745,3.941527366638184,1.036612502502976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.6201171875,0.0,1874.358642578125,1895.4371337890625,0.0,2040.07421875,0.9701281785964966,1.0,0.0,3.0,1.0,0.0
18082560,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.8642110824584961,0.2613328695297241,0.2351899296045303,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.7947048544883728,0.2007177025079727,0.1910742670297622,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.8322243690490723,0.2316838949918747,0.162639245390892,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.7830165028572083,0.1921015381813049,0.1829914301633834,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833251953125,0.7200523018836975,0.1474248617887497,0.6691978573799133,285.7822570800781,284.95001220703125,295.27667236328125,293.1093139648437,294.2754821777344,297.5038757324219,285.7804870605469,1.0,0.337235540151596,1.0,1.0,0.0,1.0,-1.7296465635299685,1.7296441793441772,2.415974904579344e-06,1.3236557245254517,1.0,1.0,0.0,58.88043975830078,51.0,36971.5546875,-0.0,468.5053405761719,1.0,282.7543640136719,284.9908142089844,296.17596435546875,298.6447448730469,293.1499938964844,293.1499938964844,282.45001220703125,35239.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573885321617126,1.0,0.0,0.0,3.954023122787476,3.954050064086914,1.0432097496959614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.765625,0.0,1892.2806396484373,1895.4371337890625,0.0,2089.706298828125,0.9731072187423706,1.0,0.0,3.0,1.0,0.0
18082620,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680236816406,0.8809296488761902,0.2650318741798401,0.2384783327579498,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.8081358671188354,0.2019650936126709,0.1922304481267929,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56817626953125,0.8453702926635742,0.2332915514707565,0.1637540906667709,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.7960684299468994,0.1931394636631012,0.1839479207992553,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.7295028567314148,0.1473124474287033,0.6685107350349426,285.5680847167969,284.95001220703125,295.3133239746094,293.1307067871094,294.3121643066406,297.4814453125,285.5660400390625,1.0,0.3347623646259308,1.0,1.0,0.0,1.0,-1.7366480827331543,1.7366456985473633,2.434941507090116e-06,1.3291767835617063,1.0,1.0,0.0,55.82759094238281,39.0,38138.9609375,-0.0,463.7828979492188,1.0,282.457275390625,284.7553405761719,296.18328857421875,298.7296142578125,293.1499938964844,293.1499938964844,282.1499938964844,35546.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711206674575806,1.0,0.0,0.0,3.97122859954834,3.971255779266357,1.0523084483793357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.86572265625,0.0,1917.0906982421875,1895.4371337890625,0.0,2210.796630859375,0.9772000312805176,1.0,0.0,3.0,1.0,0.0
18082680,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680236816406,0.8809296488761902,0.2650318741798401,0.2384783327579498,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.8081358671188354,0.2019650936126709,0.1922304481267929,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56817626953125,0.8453702926635742,0.2332915514707565,0.1637540906667709,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.7960684299468994,0.1931394636631012,0.1839479207992553,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.7295028567314148,0.1473124474287033,0.6685107350349426,285.5680847167969,284.95001220703125,295.3133239746094,293.1307067871094,294.3121643066406,297.4814453125,285.5660400390625,1.0,0.3347623646259308,1.0,1.0,0.0,1.0,-1.7366480827331543,1.7366456985473633,2.434941507090116e-06,1.3291767835617063,1.0,1.0,0.0,55.82759094238281,39.0,38138.9609375,-0.0,463.7828979492188,1.0,282.457275390625,284.7553405761719,296.18328857421875,298.7296142578125,293.1499938964844,293.1499938964844,282.1499938964844,35546.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711206674575806,1.0,0.0,0.0,3.97122859954834,3.971255779266357,1.0523084483793357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.86572265625,0.0,1917.0906982421875,1895.4371337890625,0.0,2210.796630859375,0.9772000312805176,1.0,0.0,3.0,1.0,0.0
18082740,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098815917969,0.895063579082489,0.2668723464012146,0.2400690019130706,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.8191832304000854,0.2024986296892166,0.1926693767309188,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.8570834994316101,0.2340023070573806,0.1642068773508072,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.807493269443512,0.1935650557279586,0.1842840611934662,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.7381734251976013,0.147152692079544,0.6674450039863586,285.4101867675781,284.95001220703125,295.3325500488281,293.1415100097656,294.33135986328125,297.4698181152344,285.3908996582031,1.0,0.332177072763443,1.0,1.0,0.0,1.0,-1.7387537956237793,1.7387514114379885,2.4406717784586363e-06,1.3308436870574951,1.0,1.0,0.0,53.1404914855957,39.0,39147.91796875,0.0,457.1178894042969,1.0,282.1884765625,284.557373046875,296.2135925292969,298.8726806640625,293.1499938964844,293.1499938964844,282.1499938964844,35654.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796576023101807,1.0,0.0,0.0,3.977249383926392,3.977276563644409,1.0555016842772602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.3134765625,0.0,1925.8233642578125,1895.4371337890625,0.0,2287.066650390625,0.978632152080536,1.0,0.0,3.0,1.0,0.0
18082800,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.9116557240486144,0.2684380114078522,0.2413807660341262,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.8315628170967102,0.2028905898332595,0.1929525136947631,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.8710225820541382,0.2345395535230636,0.1645187437534332,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.8200165629386902,0.1938614696264267,0.1844764649868011,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454284667969,0.7485960125923157,0.1469319462776184,0.6660228967666626,285.3442077636719,284.95001220703125,295.3500061035156,293.1510925292969,294.34881591796875,297.45880126953125,285.34197998046875,1.0,0.3291909694671631,1.0,1.0,0.0,1.0,-1.7395678758621216,1.7395654916763306,2.4429145923932083e-06,1.3315082788467407,1.0,1.0,0.0,50.22086715698242,27.0,39232.1328125,0.0,448.9667663574219,1.0,282.1544494628906,284.51141357421875,296.19244384765625,298.8064880371094,293.1499938964844,293.1499938964844,281.8500061035156,35730.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820003628730774,1.0,0.0,0.0,3.9814507961273193,3.981478214263916,1.0577329021543846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.23095703125,0.0,1931.93310546875,1895.4371337890625,0.0,2308.11865234375,0.97963148355484,1.0,0.0,3.0,1.0,0.0
18082860,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.9646562933921814,0.2715699374675751,0.2439620196819305,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8705892562866211,0.2035480886697769,0.1933417171239853,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9154562950134276,0.2354766875505447,0.1650073379278183,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8574414849281311,0.1943244487047195,0.1846799254417419,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.782742977142334,0.1463391333818435,0.6622083187103271,285.1235046386719,284.95001220703125,295.3866577148437,293.1694030761719,294.385498046875,297.4362487792969,285.12066650390625,1.0,0.3213857114315033,1.0,1.0,0.0,1.0,-1.739387035369873,1.739384651184082,2.442819095449522e-06,1.331681251525879,1.0,1.0,0.0,42.8914909362793,25.0,40243.234375,0.0,427.1541748046875,1.0,281.8564758300781,284.27130126953125,296.20050048828125,298.8754577636719,293.1499938964844,293.1499938964844,281.54998779296875,35839.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791049063205719,1.0,0.0,0.0,3.9875450134277344,3.987572193145752,1.060973318089964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.02294921875,0.0,1940.81787109375,1895.4371337890625,0.0,2389.886962890625,0.981080949306488,1.0,0.0,3.0,1.0,0.0
18082920,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.9646562933921814,0.2715699374675751,0.2439620196819305,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8705892562866211,0.2035480886697769,0.1933417171239853,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9154562950134276,0.2354766875505447,0.1650073379278183,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8574414849281311,0.1943244487047195,0.1846799254417419,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.782742977142334,0.1463391333818435,0.6622083187103271,285.1235046386719,284.95001220703125,295.3866577148437,293.1694030761719,294.385498046875,297.4362487792969,285.12066650390625,1.0,0.3213857114315033,1.0,1.0,0.0,1.0,-1.739387035369873,1.739384651184082,2.442819095449522e-06,1.331681251525879,1.0,1.0,0.0,42.8914909362793,25.0,40243.234375,0.0,427.1541748046875,1.0,281.8564758300781,284.27130126953125,296.20050048828125,298.8754577636719,293.1499938964844,293.1499938964844,281.54998779296875,35839.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791049063205719,1.0,0.0,0.0,3.9875450134277344,3.987572193145752,1.060973318089964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.02294921875,0.0,1940.81787109375,1895.4371337890625,0.0,2389.886962890625,0.981080949306488,1.0,0.0,3.0,1.0,0.0
18082980,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9984177350997924,0.2746863067150116,0.2464035302400589,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9041299819946288,0.2039785385131836,0.193633496761322,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9552109241485596,0.2361471056938171,0.1653967052698135,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8897249698638916,0.1945701539516449,0.1847949922084808,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8107438683509827,0.1455707103013992,0.6581611037254333,284.9044189453125,284.95001220703125,295.42333984375,293.1847229003906,294.4221496582031,297.41455078125,284.9029235839844,1.0,0.3152055442333221,1.0,1.0,0.0,1.0,-1.7285031080245972,1.7285007238388062,2.4160490283975378e-06,1.32528817653656,0.9447326064109802,0.9447326064109802,0.0,38.26650619506836,28.0,40981.046875,0.0,409.4805603027344,1.0,281.5557861328125,284.0398254394531,296.2106018066406,298.9393310546875,293.1499938964844,293.1499938964844,281.25,37808.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991650104522705,1.0,0.0,0.0,3.9471826553344727,3.947210073471069,1.039603489516594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.98046875,0.0,1904.246826171875,1895.4371337890625,0.0,2463.793212890625,0.9727556109428406,1.0,0.0,3.0,1.0,0.0
18083040,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9984177350997924,0.2746863067150116,0.2464035302400589,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9041299819946288,0.2039785385131836,0.193633496761322,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9552109241485596,0.2361471056938171,0.1653967052698135,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8897249698638916,0.1945701539516449,0.1847949922084808,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8107438683509827,0.1455707103013992,0.6581611037254333,284.9044189453125,284.95001220703125,295.42333984375,293.1847229003906,294.4221496582031,297.41455078125,284.9029235839844,1.0,0.3152055442333221,1.0,1.0,0.0,1.0,-1.7285031080245972,1.7285007238388062,2.4160490283975378e-06,1.32528817653656,0.9447326064109802,0.9447326064109802,0.0,38.26650619506836,28.0,40981.046875,0.0,409.4805603027344,1.0,281.5557861328125,284.0398254394531,296.2106018066406,298.9393310546875,293.1499938964844,293.1499938964844,281.25,37808.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991650104522705,1.0,0.0,0.0,3.9471826553344727,3.947210073471069,1.039603489516594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.98046875,0.0,1904.246826171875,1895.4371337890625,0.0,2463.793212890625,0.9727556109428406,1.0,0.0,3.0,1.0,0.0
18083100,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.9978197813034058,0.2773306369781494,0.2362862080335617,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.917624831199646,0.2041528522968292,0.1937551647424698,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.9686174392700196,0.236439362168312,0.1655707955360412,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.9019137620925904,0.1946544051170349,0.1848306059837341,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8201873302459717,0.1451698094606399,0.6560956835746765,284.77374267578125,284.95001220703125,295.4416809082031,293.1913146972656,294.44049072265625,297.4089050292969,284.7610168457031,1.0,0.3131377100944519,1.0,1.0,0.0,1.0,-1.7241954803466797,1.7241929769515991,2.403621465418837e-06,1.321246862411499,0.8243798613548279,0.8243798613548279,0.0,36.77303314208984,28.0,41396.6484375,0.0,400.2812805175781,1.0,281.2936706542969,283.8923034667969,296.2357482910156,299.0523376464844,293.1499938964844,293.1499938964844,281.25,43214.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045859932899475,1.0,0.0,0.0,3.8132598400115967,3.813286781311035,9.7025542800111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.89306640625,0.0,1778.8968505859375,1895.4371337890625,0.0,2513.427490234375,0.9432733058929444,1.0,0.0,3.0,1.0,0.0
18083160,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.9969922304153442,0.2806755900382995,0.2316662967205047,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.9236661195755004,0.2043605744838714,0.1938799917697906,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9740409255027772,0.2367843687534332,0.1657441109418869,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.9071664214134216,0.1947710216045379,0.1848713010549545,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.823625922203064,0.1448195427656173,0.6541858315467834,284.8232421875,284.95001220703125,295.4599914550781,293.1972351074219,294.45880126953125,297.40679931640625,284.8388366699219,1.0,0.311440646648407,1.0,1.0,0.0,1.0,-1.7167595624923706,1.7167571783065796,2.3839254481572425e-06,1.3156136274337769,0.8008300065994263,0.8008300065994263,0.0,36.077919006347656,31.0,40716.453125,0.0,394.0157470703125,1.0,281.25701904296875,284.0005187988281,296.1976013183594,298.911376953125,293.1499938964844,293.1499938964844,281.54998779296875,46730.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026869297027588,1.0,0.0,0.0,3.532013416290283,3.5320382118225098,8.324113878188655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.0986328125,0.0,1483.510498046875,1895.4371337890625,0.0,2496.0166015625,0.8886624574661255,1.0,0.0,3.0,1.0,0.0
