time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083220,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9952468276023864,0.28949174284935,0.2237995117902755,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9353514313697816,0.2056476920843124,0.1948303878307342,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9838903546333312,0.2385664135217666,0.1667552888393402,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.917939841747284,0.1958454549312591,0.1856281757354736,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8303455710411072,0.1449013650417328,0.6533482670783997,285.0189208984375,284.95001220703125,295.4966735839844,293.2071228027344,294.4954833984375,297.41815185546875,285.015869140625,1.0,0.309477299451828,1.0,1.0,0.0,1.0,-1.7095658779144287,1.7095636129379272,2.3649699869565666e-06,1.3101673126220703,0.9397842288017272,0.9397842288017272,0.0,35.05897903442383,49.0,40218.9609375,0.0,386.9947204589844,1.0,281.5419616699219,284.1700744628906,296.1400451660156,298.7358093261719,293.1499938964844,293.1499938964844,281.25,33451.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837730050086975,1.0,0.0,0.0,3.660396099090576,3.6604197025299072,8.940245379562839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.642578125,0.0,1525.6455078125,1895.4371337890625,0.0,2324.0810546875,0.905790388584137,1.0,0.0,3.0,1.0,0.0
18083280,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9952468276023864,0.28949174284935,0.2237995117902755,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9353514313697816,0.2056476920843124,0.1948303878307342,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9838903546333312,0.2385664135217666,0.1667552888393402,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.917939841747284,0.1958454549312591,0.1856281757354736,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8303455710411072,0.1449013650417328,0.6533482670783997,285.0189208984375,284.95001220703125,295.4966735839844,293.2071228027344,294.4954833984375,297.41815185546875,285.015869140625,1.0,0.309477299451828,1.0,1.0,0.0,1.0,-1.7095658779144287,1.7095636129379272,2.3649699869565666e-06,1.3101673126220703,0.9397842288017272,0.9397842288017272,0.0,35.05897903442383,49.0,40218.9609375,0.0,386.9947204589844,1.0,281.5419616699219,284.1700744628906,296.1400451660156,298.7358093261719,293.1499938964844,293.1499938964844,281.25,33451.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837730050086975,1.0,0.0,0.0,3.660396099090576,3.6604197025299072,8.940245379562839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.642578125,0.0,1525.6455078125,1895.4371337890625,0.0,2324.0810546875,0.905790388584137,1.0,0.0,3.0,1.0,0.0
18083340,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9981141686439514,0.2956023514270782,0.2381579726934433,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9193111658096312,0.2066619098186493,0.1959820985794067,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9708448052406312,0.2398839741945266,0.1678561568260193,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9027944803237916,0.1966722756624221,0.18659508228302,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8177051544189453,0.1449215710163116,0.6541454792022705,284.8909606933594,284.95001220703125,295.5333251953125,293.21453857421875,294.5321655273437,297.4188842773437,284.9023132324219,1.0,0.3154032230377197,1.0,1.0,0.0,1.0,-1.7316060066223145,1.7316036224365234,2.424292688374408e-06,1.3276143074035645,0.8316323161125183,0.8316323161125183,0.0,37.17424392700195,67.0,40988.03515625,0.0,405.72406005859375,1.0,281.25750732421875,284.0548400878906,296.2336120605469,298.928955078125,293.1499938964844,293.1499938964844,281.54998779296875,40755.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922531962394714,1.0,0.0,0.0,3.4921140670776367,3.4921374320983887,8.13710983038618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.8974609375,0.0,1398.549560546875,1895.4371337890625,0.0,2400.820068359375,0.8743854761123657,1.0,0.0,3.0,1.0,0.0
18083400,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9981141686439514,0.2956023514270782,0.2381579726934433,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9193111658096312,0.2066619098186493,0.1959820985794067,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9708448052406312,0.2398839741945266,0.1678561568260193,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9027944803237916,0.1966722756624221,0.18659508228302,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8177051544189453,0.1449215710163116,0.6541454792022705,284.8909606933594,284.95001220703125,295.5333251953125,293.21453857421875,294.5321655273437,297.4188842773437,284.9023132324219,1.0,0.3154032230377197,1.0,1.0,0.0,1.0,-1.7316060066223145,1.7316036224365234,2.424292688374408e-06,1.3276143074035645,0.8316323161125183,0.8316323161125183,0.0,37.17424392700195,67.0,40988.03515625,0.0,405.72406005859375,1.0,281.25750732421875,284.0548400878906,296.2336120605469,298.928955078125,293.1499938964844,293.1499938964844,281.54998779296875,40755.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922531962394714,1.0,0.0,0.0,3.4921140670776367,3.4921374320983887,8.13710983038618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.8974609375,0.0,1398.549560546875,1895.4371337890625,0.0,2400.820068359375,0.8743854761123657,1.0,0.0,3.0,1.0,0.0
18083460,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.996013343334198,0.2964077889919281,0.2670057713985443,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8823268413543701,0.2081005722284317,0.1973707973957061,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9311012029647828,0.2417555749416351,0.1691528409719467,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.867626965045929,0.1979113668203354,0.1878005266189575,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7850988507270813,0.1451111286878585,0.6555385589599609,285.0954284667969,284.95001220703125,295.57000732421875,293.2196655273437,294.56884765625,297.3986511230469,285.094482421875,1.0,0.327346920967102,1.0,1.0,0.0,1.0,-1.773360252380371,1.7733577489852903,2.540077275625663e-06,1.3613849878311155,1.0,1.0,0.0,42.88383102416992,70.0,41472.01171875,0.0,447.3720703125,1.0,281.54229736328125,284.2228698730469,296.2000427246094,298.8523254394531,293.1499938964844,293.1499938964844,281.25,30927.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837656736373901,1.0,0.0,0.0,3.6999895572662354,3.7000131607055664,9.134700462709588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.64990234375,0.0,1551.029541015625,1895.4371337890625,0.0,2324.015380859375,0.9129703640937804,1.0,0.0,3.0,1.0,0.0
18083520,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.996013343334198,0.2964077889919281,0.2670057713985443,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8823268413543701,0.2081005722284317,0.1973707973957061,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9311012029647828,0.2417555749416351,0.1691528409719467,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.867626965045929,0.1979113668203354,0.1878005266189575,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7850988507270813,0.1451111286878585,0.6555385589599609,285.0954284667969,284.95001220703125,295.57000732421875,293.2196655273437,294.56884765625,297.3986511230469,285.094482421875,1.0,0.327346920967102,1.0,1.0,0.0,1.0,-1.773360252380371,1.7733577489852903,2.540077275625663e-06,1.3613849878311155,1.0,1.0,0.0,42.88383102416992,70.0,41472.01171875,0.0,447.3720703125,1.0,281.54229736328125,284.2228698730469,296.2000427246094,298.8523254394531,293.1499938964844,293.1499938964844,281.25,30927.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837656736373901,1.0,0.0,0.0,3.6999895572662354,3.7000131607055664,9.134700462709588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.64990234375,0.0,1551.029541015625,1895.4371337890625,0.0,2324.015380859375,0.9129703640937804,1.0,0.0,3.0,1.0,0.0
18083580,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9471705555915833,0.2970099151134491,0.2673802971839905,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8384873867034912,0.2089055329561233,0.1987059414386749,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8804782032966614,0.2427629083395004,0.170334056019783,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8254604935646057,0.1985497027635574,0.1889674812555313,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7444080114364624,0.1446914970874786,0.6562058329582214,284.8849792480469,284.95001220703125,295.6066589355469,293.22265625,294.60552978515625,297.37359619140625,284.88775634765625,1.0,0.3363379538059234,1.0,1.0,0.0,1.0,-1.7782821655273438,1.7782795429229736,2.5547808490955504e-06,1.3660130500793457,0.8833895921707153,0.8833895921707153,0.0,51.36272430419922,73.0,42346.0703125,0.0,476.2491760253906,1.0,281.2565612792969,284.0009460449219,296.2835388183594,299.07818603515625,293.1499938964844,293.1499938964844,281.54998779296875,37589.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010886311531067,1.0,0.0,0.0,3.684121608734131,3.6841461658477774,9.056516319105868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.21044921875,0.0,1583.4632568359375,1895.4371337890625,0.0,2481.38232421875,0.9133244156837464,1.0,0.0,3.0,1.0,0.0
18083640,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9471705555915833,0.2970099151134491,0.2673802971839905,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8384873867034912,0.2089055329561233,0.1987059414386749,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8804782032966614,0.2427629083395004,0.170334056019783,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8254604935646057,0.1985497027635574,0.1889674812555313,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7444080114364624,0.1446914970874786,0.6562058329582214,284.8849792480469,284.95001220703125,295.6066589355469,293.22265625,294.60552978515625,297.37359619140625,284.88775634765625,1.0,0.3363379538059234,1.0,1.0,0.0,1.0,-1.7782821655273438,1.7782795429229736,2.5547808490955504e-06,1.3660130500793457,0.8833895921707153,0.8833895921707153,0.0,51.36272430419922,73.0,42346.0703125,0.0,476.2491760253906,1.0,281.2565612792969,284.0009460449219,296.2835388183594,299.07818603515625,293.1499938964844,293.1499938964844,281.54998779296875,37589.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010886311531067,1.0,0.0,0.0,3.684121608734131,3.6841461658477774,9.056516319105868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.21044921875,0.0,1583.4632568359375,1895.4371337890625,0.0,2481.38232421875,0.9133244156837464,1.0,0.0,3.0,1.0,0.0
18083700,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9288198947906494,0.2985358834266662,0.2684499323368072,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8248001933097839,0.2093167603015899,0.199140727519989,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8649672269821167,0.2433074563741684,0.1707190424203872,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.811728298664093,0.1988755464553833,0.1893265694379806,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7315618395805359,0.1444748342037201,0.655575692653656,285.0323791503906,284.95001220703125,295.625,293.2234191894531,294.62384033203125,297.36785888671875,285.0487976074219,1.0,0.3401246070861816,1.0,1.0,0.0,1.0,-1.7802231311798096,1.7802205085754397,2.559665290391422e-06,1.3671226501464844,0.9805436730384828,0.9805436730384828,0.0,54.90519714355469,73.0,41718.9765625,0.0,488.2083740234375,1.0,281.5028686523437,284.1719970703125,296.20703125,298.86328125,293.1499938964844,293.1499938964844,281.54998779296875,33880.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954140305519104,1.0,0.0,0.0,3.718898296356201,3.7189226150512695,9.228303952113492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.29248046875,0.0,1595.0206298828125,1895.4371337890625,0.0,2429.572998046875,0.9213823080062866,1.0,0.0,3.0,1.0,0.0
18083760,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9163158535957336,0.3005908131599426,0.2702203392982483,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8148888349533081,0.209900289773941,0.1997507363557815,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8541547656059265,0.2440696805715561,0.1712852716445922,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8012011051177979,0.1993664354085922,0.1898513585329055,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7222208976745605,0.1444096714258194,0.6555710434913635,285.0630187988281,284.95001220703125,295.6433410644531,293.2237243652344,294.6421813964844,297.366455078125,285.0621643066406,1.0,0.3436188697814941,1.0,1.0,0.0,1.0,-1.7843832969665527,1.7843806743621826,2.570054448369774e-06,1.3694250583648682,1.0,1.0,0.0,57.89016342163086,76.0,41903.61328125,0.0,499.9293518066406,1.0,281.5429077148437,284.173095703125,296.2084655761719,298.9120178222656,293.1499938964844,293.1499938964844,281.25,32676.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935188412666321,1.0,0.0,0.0,3.808524608612061,3.808549642562866,9.678473134044907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.7470703125,0.0,1690.84619140625,1895.4371337890625,0.0,2412.32373046875,0.938446879386902,1.0,0.0,3.0,1.0,0.0
18083820,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.897793173789978,0.3037618398666382,0.2735313773155212,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7975523471832275,0.2104944139719009,0.2007109969854354,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.836918830871582,0.2448189854621887,0.1721450388431549,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7836170196533203,0.1998034417629242,0.1906548589468002,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7057161331176758,0.1439181715250015,0.6549713611602783,284.86962890625,284.95001220703125,295.67999267578125,293.2229919433594,294.6788635253906,297.357177734375,284.8736267089844,1.0,0.3497809767723083,1.0,1.0,0.0,1.0,-1.7907915115356443,1.790789008140564,2.5841254682745785e-06,1.3714501857757568,0.8877819776535034,0.8877819776535034,0.0,63.361114501953125,64.0,42713.19921875,0.0,520.747314453125,1.0,281.2558898925781,283.9721069335937,296.2684326171875,299.08807373046875,293.1499938964844,293.1499938964844,281.54998779296875,38609.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070590496063232,1.0,0.0,0.0,3.753016471862793,3.753041982650757,9.398406746186084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.70849609375,0.0,1670.907470703125,1895.4371337890625,0.0,2536.13671875,0.9294888973236084,1.0,0.0,3.0,1.0,0.0
18083880,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.897793173789978,0.3037618398666382,0.2735313773155212,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7975523471832275,0.2104944139719009,0.2007109969854354,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.836918830871582,0.2448189854621887,0.1721450388431549,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7836170196533203,0.1998034417629242,0.1906548589468002,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7057161331176758,0.1439181715250015,0.6549713611602783,284.86962890625,284.95001220703125,295.67999267578125,293.2229919433594,294.6788635253906,297.357177734375,284.8736267089844,1.0,0.3497809767723083,1.0,1.0,0.0,1.0,-1.7907915115356443,1.790789008140564,2.5841254682745785e-06,1.3714501857757568,0.8877819776535034,0.8877819776535034,0.0,63.361114501953125,64.0,42713.19921875,0.0,520.747314453125,1.0,281.2558898925781,283.9721069335937,296.2684326171875,299.08807373046875,293.1499938964844,293.1499938964844,281.54998779296875,38609.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070590496063232,1.0,0.0,0.0,3.753016471862793,3.753041982650757,9.398406746186084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.70849609375,0.0,1670.907470703125,1895.4371337890625,0.0,2536.13671875,0.9294888973236084,1.0,0.0,3.0,1.0,0.0
18083940,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9015633463859558,0.3078981935977936,0.2768738269805908,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7985188364982605,0.2114261388778686,0.2014109939336776,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8379706740379333,0.246047556400299,0.172827661037445,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7843929529190063,0.2005605250597,0.1911980658769607,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7050692439079285,0.1436793655157089,0.6532360315322876,285.0616455078125,284.95001220703125,295.7166748046875,293.2206726074219,294.71551513671875,297.3547058105469,285.06121826171875,1.0,0.3498371839523315,1.0,1.0,0.0,1.0,-1.795029640197754,1.7950270175933838,2.5919728159351507e-06,1.3716485500335691,1.0,1.0,0.0,63.36272430419922,52.0,42159.48828125,0.0,523.5438232421875,1.0,281.5436096191406,284.1593933105469,296.1947021484375,298.9143981933594,293.1499938964844,293.1499938964844,281.25,33414.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797248363494873,1.0,0.0,0.0,3.852083444595337,3.852108955383301,9.901127668854317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.32177734375,0.0,1749.4144287109375,1895.4371337890625,0.0,2446.29443359375,0.9487099051475524,1.0,0.0,3.0,1.0,0.0
18084000,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9015633463859558,0.3078981935977936,0.2768738269805908,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7985188364982605,0.2114261388778686,0.2014109939336776,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8379706740379333,0.246047556400299,0.172827661037445,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7843929529190063,0.2005605250597,0.1911980658769607,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7050692439079285,0.1436793655157089,0.6532360315322876,285.0616455078125,284.95001220703125,295.7166748046875,293.2206726074219,294.71551513671875,297.3547058105469,285.06121826171875,1.0,0.3498371839523315,1.0,1.0,0.0,1.0,-1.795029640197754,1.7950270175933838,2.5919728159351507e-06,1.3716485500335691,1.0,1.0,0.0,63.36272430419922,52.0,42159.48828125,0.0,523.5438232421875,1.0,281.5436096191406,284.1593933105469,296.1947021484375,298.9143981933594,293.1499938964844,293.1499938964844,281.25,33414.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797248363494873,1.0,0.0,0.0,3.852083444595337,3.852108955383301,9.901127668854317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.32177734375,0.0,1749.4144287109375,1895.4371337890625,0.0,2446.29443359375,0.9487099051475524,1.0,0.0,3.0,1.0,0.0
18084060,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9222012162208556,0.3112423121929168,0.2800426483154297,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8128156065940857,0.2120273411273956,0.2019958049058914,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8522592782974243,0.2467834800481796,0.1733981668949127,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7985186576843262,0.2010094821453094,0.1916300058364868,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7163476347923279,0.1432752162218094,0.6512309312820435,284.8693542480469,284.95001220703125,295.7533264160156,293.2169189453125,294.752197265625,297.34765625,284.873046875,1.0,0.3461335301399231,1.0,1.0,0.0,1.0,-1.7983365058898926,1.7983338832855225,2.598965465949732e-06,1.3724600076675415,0.8923966288566589,0.8923966288566589,0.0,59.40353775024414,40.0,42898.92578125,0.0,513.6061401367188,1.0,281.2556457519531,283.95947265625,296.2564392089844,299.08795166015625,293.1499938964844,293.1499938964844,281.54998779296875,38823.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096605539321899,1.0,0.0,0.0,3.786887645721436,3.7869133949279785,9.568814220983768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.3759765625,0.0,1712.7803955078125,1895.4371337890625,0.0,2560.06787109375,0.9372506737709044,1.0,0.0,3.0,1.0,0.0
18084120,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9222012162208556,0.3112423121929168,0.2800426483154297,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8128156065940857,0.2120273411273956,0.2019958049058914,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8522592782974243,0.2467834800481796,0.1733981668949127,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7985186576843262,0.2010094821453094,0.1916300058364868,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7163476347923279,0.1432752162218094,0.6512309312820435,284.8693542480469,284.95001220703125,295.7533264160156,293.2169189453125,294.752197265625,297.34765625,284.873046875,1.0,0.3461335301399231,1.0,1.0,0.0,1.0,-1.7983365058898926,1.7983338832855225,2.598965465949732e-06,1.3724600076675415,0.8923966288566589,0.8923966288566589,0.0,59.40353775024414,40.0,42898.92578125,0.0,513.6061401367188,1.0,281.2556457519531,283.95947265625,296.2564392089844,299.08795166015625,293.1499938964844,293.1499938964844,281.54998779296875,38823.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096605539321899,1.0,0.0,0.0,3.786887645721436,3.7869133949279785,9.568814220983768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.3759765625,0.0,1712.7803955078125,1895.4371337890625,0.0,2560.06787109375,0.9372506737709044,1.0,0.0,3.0,1.0,0.0
18084180,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9605024456977844,0.3155030310153961,0.2832468152046203,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8384292721748352,0.2129981070756912,0.2024628520011901,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8809912204742432,0.2480235248804092,0.1738900244235992,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8246109485626221,0.2018117159605026,0.1919459849596023,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7373531460762024,0.1431399434804916,0.6487008333206177,285.0634155273437,284.95001220703125,295.7900085449219,293.2119445800781,294.7888488769531,297.3470153808594,285.0633239746094,1.0,0.33975550532341,1.0,1.0,0.0,1.0,-1.8006739616394043,1.8006713390350342,2.6085776880790945e-06,1.3766027688980105,1.0,1.0,0.0,52.83284759521485,28.0,42259.140625,0.0,494.9967346191406,1.0,281.5437927246094,284.1513671875,296.182373046875,298.9091186523437,293.1499938964844,293.1499938964844,281.25,33776.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991633415222168,1.0,0.0,0.0,3.872896432876587,3.87292218208313,1.0008409390138695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.13427734375,0.0,1777.9276123046875,1895.4371337890625,0.0,2463.77783203125,0.953669250011444,1.0,0.0,3.0,1.0,0.0
18084240,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9605024456977844,0.3155030310153961,0.2832468152046203,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8384292721748352,0.2129981070756912,0.2024628520011901,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8809912204742432,0.2480235248804092,0.1738900244235992,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8246109485626221,0.2018117159605026,0.1919459849596023,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7373531460762024,0.1431399434804916,0.6487008333206177,285.0634155273437,284.95001220703125,295.7900085449219,293.2119445800781,294.7888488769531,297.3470153808594,285.0633239746094,1.0,0.33975550532341,1.0,1.0,0.0,1.0,-1.8006739616394043,1.8006713390350342,2.6085776880790945e-06,1.3766027688980105,1.0,1.0,0.0,52.83284759521485,28.0,42259.140625,0.0,494.9967346191406,1.0,281.5437927246094,284.1513671875,296.182373046875,298.9091186523437,293.1499938964844,293.1499938964844,281.25,33776.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991633415222168,1.0,0.0,0.0,3.872896432876587,3.87292218208313,1.0008409390138695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.13427734375,0.0,1777.9276123046875,1895.4371337890625,0.0,2463.77783203125,0.953669250011444,1.0,0.0,3.0,1.0,0.0
18084300,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.984352171421051,0.3174069225788116,0.285014271736145,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8582476377487183,0.2134243547916412,0.2027994990348816,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.903347373008728,0.2485330253839492,0.1742273569107055,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8435118198394775,0.2021601051092147,0.1922033578157425,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7538391947746277,0.1430637687444687,0.6478649377822876,284.9192199707031,284.95001220703125,295.8083190917969,293.20904541015625,294.80718994140625,297.3456726074219,284.8990783691406,1.0,0.3359104692935943,1.0,1.0,0.0,1.0,-1.8029136657714844,1.8029110431671145,2.617211293909349e-06,1.3801145553588867,0.95161110162735,0.95161110162735,0.0,48.77577590942383,28.0,43189.8203125,0.0,483.9900817871094,1.0,281.2922668457031,283.96368408203125,296.2519226074219,299.13232421875,293.1499938964844,293.1499938964844,281.25,35110.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072446584701538,1.0,0.0,0.0,3.8895130157470703,3.889539241790772,1.0094474873767467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.92529296875,0.0,1809.2333984375,1895.4371337890625,0.0,2537.8427734375,0.9575154781341552,1.0,0.0,3.0,1.0,0.0
18084360,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.3190246224403381,0.280478835105896,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8808764219284058,0.2136266380548477,0.2029197663068771,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9302597641944884,0.2487543374300003,0.1743445843458175,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8649964332580566,0.2022953480482101,0.1922565996646881,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7727338671684265,0.1428236216306686,0.6463590860366821,284.8702697753906,284.95001220703125,295.82666015625,293.2059020996094,294.8255310058594,297.3412170410156,284.872802734375,1.0,0.3315421938896179,1.0,1.0,0.0,1.0,-1.8006281852722168,1.800625562667847,2.6133609480893938e-06,1.3803163766860962,0.8960345387458801,0.8960345387458801,0.0,44.89630126953125,25.0,42939.4921875,0.0,469.4299621582031,1.0,281.25592041015625,283.9489440917969,296.2427673339844,299.0791931152344,293.1499938964844,293.1499938964844,280.95001220703125,38856.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110658526420593,1.0,0.0,0.0,3.806713581085205,3.806739807128906,9.669270184531342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.037109375,0.0,1736.9036865234375,1895.4371337890625,0.0,2573.01220703125,0.9416769742965698,1.0,0.0,3.0,1.0,0.0
18084420,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.326529860496521,0.2609947323799133,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9030098915100098,0.2138817906379699,0.2030501663684845,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.956007719039917,0.249061033129692,0.1744661778211593,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.886246383190155,0.2024188786745071,0.1922635734081268,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7905563116073608,0.1422583013772964,0.6432123184204102,284.841796875,284.95001220703125,295.86334228515625,293.198974609375,294.8621826171875,297.3505554199219,284.855712890625,1.0,0.3236332237720489,1.0,1.0,0.0,1.0,-1.7691679000854492,1.7691653966903689,2.529690391384065e-06,1.3590714931488037,0.7803268432617188,0.7803268432617188,0.0,41.17162322998047,43.0,42118.23828125,0.0,439.8415222167969,1.0,280.9589538574219,283.9591979980469,296.2056884765625,299.0152587890625,293.1499938964844,293.1499938964844,281.25,46549.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163650631904602,1.0,0.0,0.0,3.346916675567627,3.3469398021698,7.474516792171926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.80029296875,0.0,1293.7703857421875,1895.4371337890625,0.0,2621.927490234375,0.8492827415466309,1.0,0.0,3.0,1.0,0.0
18084480,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.326529860496521,0.2609947323799133,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9030098915100098,0.2138817906379699,0.2030501663684845,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.956007719039917,0.249061033129692,0.1744661778211593,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.886246383190155,0.2024188786745071,0.1922635734081268,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7905563116073608,0.1422583013772964,0.6432123184204102,284.841796875,284.95001220703125,295.86334228515625,293.198974609375,294.8621826171875,297.3505554199219,284.855712890625,1.0,0.3236332237720489,1.0,1.0,0.0,1.0,-1.7691679000854492,1.7691653966903689,2.529690391384065e-06,1.3590714931488037,0.7803268432617188,0.7803268432617188,0.0,41.17162322998047,43.0,42118.23828125,0.0,439.8415222167969,1.0,280.9589538574219,283.9591979980469,296.2056884765625,299.0152587890625,293.1499938964844,293.1499938964844,281.25,46549.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163650631904602,1.0,0.0,0.0,3.346916675567627,3.3469398021698,7.474516792171926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.80029296875,0.0,1293.7703857421875,1895.4371337890625,0.0,2621.927490234375,0.8492827415466309,1.0,0.0,3.0,1.0,0.0
18084540,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.3362927734851837,0.2607673108577728,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9044830203056335,0.2149048149585724,0.2038297951221466,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9577335715293884,0.2503592073917389,0.1752035319805145,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8874977827072144,0.2032747566699981,0.1928931772708892,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7907135486602783,0.1424066424369812,0.6430366635322571,285.0076599121094,284.95001220703125,295.8999938964844,293.1913452148437,294.8988342285156,297.377197265625,285.0051574707031,1.0,0.3246961832046509,1.0,1.0,0.0,1.0,-1.7712327241897583,1.7712301015853882,2.5349306724820053e-06,1.3603100776672363,0.8977283835411072,0.8977283835411072,0.0,41.1723861694336,61.0,41758.640625,0.0,441.1036071777344,1.0,281.24053955078125,284.0988464355469,296.1290283203125,298.8194274902344,293.1499938964844,293.1499938964844,281.54998779296875,33333.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985697388648987,1.0,0.0,0.0,3.49368953704834,3.493711471557617,8.144452863234619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.74072265625,0.0,1347.023193359375,1895.4371337890625,0.0,2458.355712890625,0.8683111667633057,1.0,0.0,3.0,1.0,0.0
18084600,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.3362927734851837,0.2607673108577728,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9044830203056335,0.2149048149585724,0.2038297951221466,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9577335715293884,0.2503592073917389,0.1752035319805145,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8874977827072144,0.2032747566699981,0.1928931772708892,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7907135486602783,0.1424066424369812,0.6430366635322571,285.0076599121094,284.95001220703125,295.8999938964844,293.1913452148437,294.8988342285156,297.377197265625,285.0051574707031,1.0,0.3246961832046509,1.0,1.0,0.0,1.0,-1.7712327241897583,1.7712301015853882,2.5349306724820053e-06,1.3603100776672363,0.8977283835411072,0.8977283835411072,0.0,41.1723861694336,61.0,41758.640625,0.0,441.1036071777344,1.0,281.24053955078125,284.0988464355469,296.1290283203125,298.8194274902344,293.1499938964844,293.1499938964844,281.54998779296875,33333.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985697388648987,1.0,0.0,0.0,3.49368953704834,3.493711471557617,8.144452863234619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.74072265625,0.0,1347.023193359375,1895.4371337890625,0.0,2458.355712890625,0.8683111667633057,1.0,0.0,3.0,1.0,0.0
18084660,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.9990000128746032,0.3417497873306274,0.2795100510120392,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.8851433992385864,0.2161843031644821,0.205102801322937,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.9356112480163574,0.2519016563892364,0.1763290166854858,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.86861652135849,0.2043812572956085,0.1940043270587921,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.773137629032135,0.1427774876356125,0.6451237797737122,285.1539611816406,284.95001220703125,295.9366760253906,293.1831970214844,294.9355163574219,297.3833923339844,285.1542358398437,1.0,0.3327409029006958,1.0,1.0,0.0,1.0,-1.8004436492919922,1.800441026687622,2.615320454424364e-06,1.382061243057251,1.0,1.0,0.0,44.78607177734375,64.0,41771.9140625,0.0,470.1880187988281,1.0,281.5418395996094,284.23834228515625,296.1473999023437,298.8119506835937,293.1499938964844,293.1499938964844,281.25,30871.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881938219070435,1.0,0.0,0.0,3.7026216983795166,3.702645301818848,9.147701121037244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.18896484375,0.0,1553.5782470703125,1895.4371337890625,0.0,2364.010009765625,0.913142740726471,1.0,0.0,3.0,1.0,0.0
18084720,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.9990000128746032,0.3417497873306274,0.2795100510120392,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.8851433992385864,0.2161843031644821,0.205102801322937,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.9356112480163574,0.2519016563892364,0.1763290166854858,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.86861652135849,0.2043812572956085,0.1940043270587921,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.773137629032135,0.1427774876356125,0.6451237797737122,285.1539611816406,284.95001220703125,295.9366760253906,293.1831970214844,294.9355163574219,297.3833923339844,285.1542358398437,1.0,0.3327409029006958,1.0,1.0,0.0,1.0,-1.8004436492919922,1.800441026687622,2.615320454424364e-06,1.382061243057251,1.0,1.0,0.0,44.78607177734375,64.0,41771.9140625,0.0,470.1880187988281,1.0,281.5418395996094,284.23834228515625,296.1473999023437,298.8119506835937,293.1499938964844,293.1499938964844,281.25,30871.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881938219070435,1.0,0.0,0.0,3.7026216983795166,3.702645301818848,9.147701121037244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.18896484375,0.0,1553.5782470703125,1895.4371337890625,0.0,2364.010009765625,0.913142740726471,1.0,0.0,3.0,1.0,0.0
18084780,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9990000128746032,0.3421874642372131,0.2991890907287597,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8663845062255859,0.2168086320161819,0.2060710489749908,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9128817319869996,0.2525414824485779,0.1771109998226165,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8505803942680359,0.2048682123422622,0.1948309987783432,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7560898661613464,0.1425313651561737,0.6457139849662781,284.9387512207031,284.95001220703125,295.97332763671875,293.1747436523437,294.9721984863281,297.3616638183594,284.9374389648437,1.0,0.3401716947555542,1.0,1.0,0.0,1.0,-1.827884316444397,1.8278815746307373,2.692117959668394e-06,1.4024263620376587,0.9543467164039612,0.9543467164039612,0.0,48.75578308105469,67.0,43278.03125,0.0,500.1023559570313,1.0,281.2569580078125,283.9898681640625,296.2414855957031,299.0819702148437,293.1499938964844,293.1499938964844,280.95001220703125,34307.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066988587379456,1.0,0.0,0.0,3.7871828079223633,3.787207841873169,9.570305792294675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.3720703125,0.0,1678.07568359375,1895.4371337890625,0.0,2532.82666015625,0.9344033002853394,1.0,0.0,3.0,1.0,0.0
18084840,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9990000128746032,0.3421874642372131,0.2991890907287597,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8663845062255859,0.2168086320161819,0.2060710489749908,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9128817319869996,0.2525414824485779,0.1771109998226165,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8505803942680359,0.2048682123422622,0.1948309987783432,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7560898661613464,0.1425313651561737,0.6457139849662781,284.9387512207031,284.95001220703125,295.97332763671875,293.1747436523437,294.9721984863281,297.3616638183594,284.9374389648437,1.0,0.3401716947555542,1.0,1.0,0.0,1.0,-1.827884316444397,1.8278815746307373,2.692117959668394e-06,1.4024263620376587,0.9543467164039612,0.9543467164039612,0.0,48.75578308105469,67.0,43278.03125,0.0,500.1023559570313,1.0,281.2569580078125,283.9898681640625,296.2414855957031,299.0819702148437,293.1499938964844,293.1499938964844,280.95001220703125,34307.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066988587379456,1.0,0.0,0.0,3.7871828079223633,3.787207841873169,9.570305792294675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.3720703125,0.0,1678.07568359375,1895.4371337890625,0.0,2532.82666015625,0.9344033002853394,1.0,0.0,3.0,1.0,0.0
18084900,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.998129665851593,0.3413429260253906,0.3077068030834198,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8564023971557617,0.2168498784303665,0.2062618285417556,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.901351809501648,0.2525322735309601,0.1772269308567047,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8410500884056091,0.2048524022102356,0.1949648857116699,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.7469897270202637,0.1421287804841995,0.6446549892425537,284.810791015625,284.95001220703125,295.9916687011719,293.1704406738281,294.99053955078125,297.34478759765625,284.7986755371094,1.0,0.3436371088027954,1.0,1.0,0.0,1.0,-1.837640643119812,1.8376379013061523,2.721583086895407e-06,1.4110349416732788,0.8476287126541138,0.8476287126541138,0.0,50.99110412597656,67.0,44101.05859375,0.0,513.4443359375,1.0,280.99688720703125,283.83404541015625,296.2654724121094,299.2340087890625,293.1499938964844,293.1499938964844,280.95001220703125,39092.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177833557128906,1.0,0.0,0.0,3.72554087638855,3.725566148757935,9.261299851459626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.79296875,0.0,1642.4610595703125,1895.4371337890625,0.0,2635.0458984375,0.9215442538261414,1.0,0.0,3.0,1.0,0.0
18084960,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.9833046197891236,0.3411734998226166,0.307245671749115,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8414469957351685,0.2168081849813461,0.206364557147026,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8844618797302246,0.2524447441101074,0.1772620528936386,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8267111778259277,0.2047547996044159,0.1950158029794693,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.7336416244506836,0.1416156888008117,0.6431269645690918,284.8357849121094,284.95001220703125,296.010009765625,293.1661682128906,295.0088806152344,297.33038330078125,284.8471069335937,1.0,0.3465078473091125,1.0,1.0,0.0,1.0,-1.8352266550064087,1.8352240324020384,2.715049959078897e-06,1.4094810485839844,0.8173495531082153,0.8173495531082153,0.0,54.28034210205078,70.0,43589.74609375,0.0,522.1882934570312,1.0,280.9574279785156,283.9007263183594,296.2191467285156,299.11285400390625,293.1499938964844,293.1499938964844,281.25,43199.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212824463844299,1.0,0.0,0.0,3.527893781661988,3.527918100357056,8.304707534989575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.2568359375,0.0,1453.5797119140625,1895.4371337890625,0.0,2667.454345703125,0.883977472782135,1.0,0.0,3.0,1.0,0.0
18085020,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9633272290229796,0.3443695902824402,0.3094419538974762,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8234407901763916,0.217456042766571,0.2069727033376693,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8639867901802063,0.2532337009906769,0.1777687519788742,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8085773587226868,0.2052534818649292,0.1954927146434784,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.716602623462677,0.1411251872777938,0.6411086916923523,285.0174255371094,284.95001220703125,296.0466613769531,293.1576232910156,295.0455627441406,297.326416015625,285.0146789550781,1.0,0.3516533970832824,1.0,1.0,0.0,1.0,-1.837345719337464,1.837342977523804,2.721582404774381e-06,1.4114372730255127,0.9493391513824464,0.9493391513824464,0.0,59.28844833374024,73.0,43168.734375,0.0,539.2764282226562,1.0,281.2419738769531,284.0606994628906,296.1246643066406,298.9078063964844,293.1499938964844,293.1499938964844,280.95001220703125,32887.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809497594833374,1.0,0.0,0.0,3.6631791591644287,3.66320276260376,8.953845167525287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.39697265625,0.0,1524.508544921875,1895.4371337890625,0.0,2558.567138671875,0.9060152173042296,1.0,0.0,3.0,1.0,0.0
