time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085080,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9633272290229796,0.3443695902824402,0.3094419538974762,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8234407901763916,0.217456042766571,0.2069727033376693,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8639867901802063,0.2532337009906769,0.1777687519788742,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8085773587226868,0.2052534818649292,0.1954927146434784,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.716602623462677,0.1411251872777938,0.6411086916923523,285.0174255371094,284.95001220703125,296.0466613769531,293.1576232910156,295.0455627441406,297.326416015625,285.0146789550781,1.0,0.3516533970832824,1.0,1.0,0.0,1.0,-1.837345719337464,1.837342977523804,2.721582404774381e-06,1.4114372730255127,0.9493391513824464,0.9493391513824464,0.0,59.28844833374024,73.0,43168.734375,0.0,539.2764282226562,1.0,281.2419738769531,284.0606994628906,296.1246643066406,298.9078063964844,293.1499938964844,293.1499938964844,280.95001220703125,32887.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809497594833374,1.0,0.0,0.0,3.6631791591644287,3.66320276260376,8.953845167525287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.39697265625,0.0,1524.508544921875,1895.4371337890625,0.0,2558.567138671875,0.9060152173042296,1.0,0.0,3.0,1.0,0.0
18085140,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9479711651802064,0.3472298681735992,0.3123836517333984,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8100358843803406,0.2177250534296035,0.207550510764122,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8494346141815186,0.2534595429897308,0.1782061755657196,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7943171858787537,0.205397754907608,0.1959445625543594,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7027881741523743,0.1404785960912704,0.6394506692886353,284.8759155273437,284.95001220703125,296.0833435058594,293.1493530273437,295.08221435546875,297.321044921875,284.8847045898437,1.0,0.3562364280223846,1.0,1.0,0.0,1.0,-1.840652704238892,1.840649962425232,2.7325663722876925e-06,1.4150598049163818,0.8270852565765381,0.8270852565765381,0.0,63.62523651123047,61.0,43544.98046875,0.0,555.1162719726562,1.0,280.9574890136719,283.9296875,296.1761474609375,299.0475769042969,293.1499938964844,293.1499938964844,281.25,41025.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194202184677124,1.0,0.0,0.0,3.493525505065918,3.49354887008667,8.143687750816753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.37158203125,0.0,1401.941650390625,1895.4371337890625,0.0,2650.198974609375,0.8746158480644226,1.0,0.0,3.0,1.0,0.0
18085200,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9479711651802064,0.3472298681735992,0.3123836517333984,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8100358843803406,0.2177250534296035,0.207550510764122,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8494346141815186,0.2534595429897308,0.1782061755657196,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7943171858787537,0.205397754907608,0.1959445625543594,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7027881741523743,0.1404785960912704,0.6394506692886353,284.8759155273437,284.95001220703125,296.0833435058594,293.1493530273437,295.08221435546875,297.321044921875,284.8847045898437,1.0,0.3562364280223846,1.0,1.0,0.0,1.0,-1.840652704238892,1.840649962425232,2.7325663722876925e-06,1.4150598049163818,0.8270852565765381,0.8270852565765381,0.0,63.62523651123047,61.0,43544.98046875,0.0,555.1162719726562,1.0,280.9574890136719,283.9296875,296.1761474609375,299.0475769042969,293.1499938964844,293.1499938964844,281.25,41025.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194202184677124,1.0,0.0,0.0,3.493525505065918,3.49354887008667,8.143687750816753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.37158203125,0.0,1401.941650390625,1895.4371337890625,0.0,2650.198974609375,0.8746158480644226,1.0,0.0,3.0,1.0,0.0
18085260,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9556655287742616,0.3512760102748871,0.3156296610832214,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8137260675430298,0.2184211909770965,0.2080051600933075,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8532537221908569,0.254257470369339,0.1785788089036941,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7979896068572998,0.2059453129768371,0.1962671875953674,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7048388123512268,0.1401501595973968,0.637192964553833,285.03643798828125,284.95001220703125,296.1199951171875,293.1415100097656,295.118896484375,297.32403564453125,285.0323486328125,1.0,0.3551845550537109,1.0,1.0,0.0,1.0,-1.84321677684784,1.84321403503418,2.737116119533312e-06,1.4149249792099,0.9627272486686708,0.9627272486686708,0.0,62.66495895385742,49.0,43191.41796875,0.0,553.8714599609375,1.0,281.2420959472656,284.0683898925781,296.1092834472656,298.888916015625,293.1499938964844,293.1499938964844,280.95001220703125,32029.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084756135940552,1.0,0.0,0.0,3.657197952270508,3.65722131729126,8.924629923967586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.5732421875,0.0,1511.4261474609375,1895.4371337890625,0.0,2549.162109375,0.9039468765258788,1.0,0.0,3.0,1.0,0.0
18085320,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9556655287742616,0.3512760102748871,0.3156296610832214,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8137260675430298,0.2184211909770965,0.2080051600933075,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8532537221908569,0.254257470369339,0.1785788089036941,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7979896068572998,0.2059453129768371,0.1962671875953674,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7048388123512268,0.1401501595973968,0.637192964553833,285.03643798828125,284.95001220703125,296.1199951171875,293.1415100097656,295.118896484375,297.32403564453125,285.0323486328125,1.0,0.3551845550537109,1.0,1.0,0.0,1.0,-1.84321677684784,1.84321403503418,2.737116119533312e-06,1.4149249792099,0.9627272486686708,0.9627272486686708,0.0,62.66495895385742,49.0,43191.41796875,0.0,553.8714599609375,1.0,281.2420959472656,284.0683898925781,296.1092834472656,298.888916015625,293.1499938964844,293.1499938964844,280.95001220703125,32029.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084756135940552,1.0,0.0,0.0,3.657197952270508,3.65722131729126,8.924629923967586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.5732421875,0.0,1511.4261474609375,1895.4371337890625,0.0,2549.162109375,0.9039468765258788,1.0,0.0,3.0,1.0,0.0
18085380,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9774595499038696,0.3542483448982239,0.3184457719326019,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.829218864440918,0.21869657933712,0.2082540541887283,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8702993988990784,0.2544439136981964,0.1787430197000503,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8141152858734131,0.2060988098382949,0.1963921785354614,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7179415822029114,0.1396012753248214,0.6344056725502014,284.8734741210937,284.95001220703125,296.1566772460937,293.1343078613281,295.1555480957031,297.3203125,284.8812866210937,1.0,0.3506558239459991,1.0,1.0,0.0,1.0,-1.8439000844955444,1.8438973426818848,2.7339397092873696e-06,1.4116376638412476,0.832213282585144,0.832213282585144,0.0,58.11245346069336,37.0,43592.11328125,0.0,540.0487060546875,1.0,280.9574279785156,283.9154968261719,296.166259765625,299.0416259765625,293.1499938964844,293.1499938964844,281.25,40533.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819628119468689,1.0,0.0,0.0,3.514380693435669,3.514404058456421,8.241208320214355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.48046875,0.0,1420.1182861328125,1895.4371337890625,0.0,2652.124267578125,0.8785316944122314,1.0,0.0,3.0,1.0,0.0
18085440,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9774595499038696,0.3542483448982239,0.3184457719326019,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.829218864440918,0.21869657933712,0.2082540541887283,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8702993988990784,0.2544439136981964,0.1787430197000503,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8141152858734131,0.2060988098382949,0.1963921785354614,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7179415822029114,0.1396012753248214,0.6344056725502014,284.8734741210937,284.95001220703125,296.1566772460937,293.1343078613281,295.1555480957031,297.3203125,284.8812866210937,1.0,0.3506558239459991,1.0,1.0,0.0,1.0,-1.8439000844955444,1.8438973426818848,2.7339397092873696e-06,1.4116376638412476,0.832213282585144,0.832213282585144,0.0,58.11245346069336,37.0,43592.11328125,0.0,540.0487060546875,1.0,280.9574279785156,283.9154968261719,296.166259765625,299.0416259765625,293.1499938964844,293.1499938964844,281.25,40533.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819628119468689,1.0,0.0,0.0,3.514380693435669,3.514404058456421,8.241208320214355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.48046875,0.0,1420.1182861328125,1895.4371337890625,0.0,2652.124267578125,0.8785316944122314,1.0,0.0,3.0,1.0,0.0
18085500,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9914252758026124,0.3561720848083496,0.3197590112686157,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8412382006645203,0.2189806401729583,0.208272710442543,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8839436769485474,0.2547425031661987,0.1787348240613937,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8258992433547974,0.2063126564025879,0.1963517069816589,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7276723384857178,0.1394169628620147,0.63259357213974,285.0236511230469,284.95001220703125,296.17498779296875,293.1310119628906,295.17388916015625,297.32098388671875,285.0364990234375,1.0,0.3473891019821167,1.0,1.0,0.0,1.0,-1.84326171875,1.8432589769363403,2.729878133322927e-06,1.4094982147216797,0.9296420216560364,0.9296420216560364,0.0,54.923370361328125,37.0,43012.74609375,0.0,529.6061401367188,1.0,281.19873046875,284.0755920410156,296.092529296875,298.8265075683594,293.1499938964844,293.1499938964844,281.25,34344.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120383024215698,1.0,0.0,0.0,3.561248302459717,3.5612711906433105,8.462482696813822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.46533203125,0.0,1424.5623779296875,1895.4371337890625,0.0,2581.976318359375,0.8868849277496338,1.0,0.0,3.0,1.0,0.0
18085560,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.3585816323757171,0.3143246471881866,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8557049036026001,0.2194130569696426,0.2085118293762207,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9001978635787964,0.255220502614975,0.1789393573999405,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8396196365356445,0.2066679000854492,0.1965198516845703,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7390661835670471,0.1393534392118454,0.6315218210220337,285.0315856933594,284.95001220703125,296.1933288574219,293.1279602050781,295.1922302246094,297.32470703125,285.0263977050781,1.0,0.3435156941413879,1.0,1.0,0.0,1.0,-1.839646816253662,1.839644193649292,2.717957613640465e-06,1.405590295791626,0.964108943939209,0.964108943939209,0.0,51.60062789916992,25.0,43112.421875,0.0,515.7884521484375,1.0,281.2421264648437,284.0539855957031,296.0968322753906,298.8758850097656,293.1499938964844,293.1499938964844,280.95001220703125,32125.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089109063148499,1.0,0.0,0.0,3.670112609863281,3.670135974884033,8.98777216207236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.275390625,0.0,1526.5086669921875,1895.4371337890625,0.0,2553.167724609375,0.9069611430168152,1.0,0.0,3.0,1.0,0.0
18085620,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9990000128746032,0.3669070601463318,0.2888234853744507,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.880526602268219,0.2196194976568222,0.2087132930755615,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9292548894882202,0.2552849054336548,0.1790340691804886,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8629922270774841,0.2067537903785705,0.196598544716835,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.7583149075508118,0.138877123594284,0.6289758086204529,284.8485412597656,284.95001220703125,296.2300109863281,293.1226501464844,295.2288513183594,297.34771728515625,284.85662841796875,1.0,0.3330907523632049,1.0,1.0,0.0,1.0,-1.8029825687408447,1.8029799461364744,2.61349737229466e-06,1.3771857023239136,0.8069170117378235,0.8069170117378235,0.0,46.21342849731445,28.0,42676.55859375,0.0,476.1617126464844,1.0,280.9584045410156,283.8996276855469,296.142333984375,298.9789428710937,293.1499938964844,293.1499938964844,281.25,42646.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179767727851868,1.0,0.0,0.0,3.458745002746582,3.458768367767334,7.982343390722235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.2373046875,0.0,1377.743408203125,1895.4371337890625,0.0,2636.835693359375,0.8677870631217957,1.0,0.0,3.0,1.0,0.0
18085680,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9990000128746032,0.3669070601463318,0.2888234853744507,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.880526602268219,0.2196194976568222,0.2087132930755615,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9292548894882202,0.2552849054336548,0.1790340691804886,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8629922270774841,0.2067537903785705,0.196598544716835,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.7583149075508118,0.138877123594284,0.6289758086204529,284.8485412597656,284.95001220703125,296.2300109863281,293.1226501464844,295.2288513183594,297.34771728515625,284.85662841796875,1.0,0.3330907523632049,1.0,1.0,0.0,1.0,-1.8029825687408447,1.8029799461364744,2.61349737229466e-06,1.3771857023239136,0.8069170117378235,0.8069170117378235,0.0,46.21342849731445,28.0,42676.55859375,0.0,476.1617126464844,1.0,280.9584045410156,283.8996276855469,296.142333984375,298.9789428710937,293.1499938964844,293.1499938964844,281.25,42646.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179767727851868,1.0,0.0,0.0,3.458745002746582,3.458768367767334,7.982343390722235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.2373046875,0.0,1377.743408203125,1895.4371337890625,0.0,2636.835693359375,0.8677870631217957,1.0,0.0,3.0,1.0,0.0
18085740,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.3797097504138946,0.2684787511825561,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.903348982334137,0.220301479101181,0.2090472131967544,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9556873440742492,0.2559849619865417,0.1792558282613754,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8848230838775635,0.2072842568159103,0.1967998147010803,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7765174508094788,0.1389184892177581,0.627696692943573,284.9971008300781,284.95001220703125,296.26666259765625,293.1185913085937,295.2655029296875,297.3975524902344,284.9921875,1.0,0.326165497303009,1.0,1.0,0.0,1.0,-1.7779133319854736,1.777910828590393,2.545762527006445e-06,1.359540343284607,0.913314163684845,0.913314163684845,0.0,42.34885787963867,46.0,41763.62890625,0.0,448.7306213378906,1.0,281.2413330078125,284.0381164550781,296.06451416015625,298.76763916015625,293.1499938964844,293.1499938964844,280.95001220703125,33344.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023950457572937,1.0,0.0,0.0,3.572814464569092,3.572837352752685,8.517541232322401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.51611328125,0.0,1429.5335693359375,1895.4371337890625,0.0,2493.343017578125,0.885831892490387,1.0,0.0,3.0,1.0,0.0
18085800,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.3797097504138946,0.2684787511825561,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.903348982334137,0.220301479101181,0.2090472131967544,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9556873440742492,0.2559849619865417,0.1792558282613754,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8848230838775635,0.2072842568159103,0.1967998147010803,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7765174508094788,0.1389184892177581,0.627696692943573,284.9971008300781,284.95001220703125,296.26666259765625,293.1185913085937,295.2655029296875,297.3975524902344,284.9921875,1.0,0.326165497303009,1.0,1.0,0.0,1.0,-1.7779133319854736,1.777910828590393,2.545762527006445e-06,1.359540343284607,0.913314163684845,0.913314163684845,0.0,42.34885787963867,46.0,41763.62890625,0.0,448.7306213378906,1.0,281.2413330078125,284.0381164550781,296.06451416015625,298.76763916015625,293.1499938964844,293.1499938964844,280.95001220703125,33344.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023950457572937,1.0,0.0,0.0,3.572814464569092,3.572837352752685,8.517541232322401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.51611328125,0.0,1429.5335693359375,1895.4371337890625,0.0,2493.343017578125,0.885831892490387,1.0,0.0,3.0,1.0,0.0
18085860,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.3898739516735077,0.2704897820949554,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.901742935180664,0.2206679284572601,0.2095262259244918,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9536734819412231,0.2562075555324554,0.1795433759689331,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8831005096435547,0.2075152546167373,0.1971456855535507,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7746877074241638,0.1389030665159225,0.6280125379562378,284.8867492675781,284.95001220703125,296.3033447265625,293.1159973144531,295.3021850585937,297.431884765625,284.89874267578125,1.0,0.3279009461402893,1.0,1.0,0.0,1.0,-1.7820225954055786,1.782020092010498,2.5604947495594388e-06,1.365295171737671,0.8034740090370178,0.8034740090370178,0.0,42.83383560180664,64.0,41968.6328125,0.0,452.7334289550781,1.0,280.9585266113281,283.9527282714844,296.1242980957031,298.8913269042969,293.1499938964844,293.1499938964844,281.25,41759.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085757493972778,1.0,0.0,0.0,3.34142541885376,3.341447591781616,7.450009888998466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.525390625,0.0,1255.6470947265625,1895.4371337890625,0.0,2550.08349609375,0.8427535891532898,1.0,0.0,3.0,1.0,0.0
18085920,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.3898739516735077,0.2704897820949554,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.901742935180664,0.2206679284572601,0.2095262259244918,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9536734819412231,0.2562075555324554,0.1795433759689331,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8831005096435547,0.2075152546167373,0.1971456855535507,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7746877074241638,0.1389030665159225,0.6280125379562378,284.8867492675781,284.95001220703125,296.3033447265625,293.1159973144531,295.3021850585937,297.431884765625,284.89874267578125,1.0,0.3279009461402893,1.0,1.0,0.0,1.0,-1.7820225954055786,1.782020092010498,2.5604947495594388e-06,1.365295171737671,0.8034740090370178,0.8034740090370178,0.0,42.83383560180664,64.0,41968.6328125,0.0,452.7334289550781,1.0,280.9585266113281,283.9527282714844,296.1242980957031,298.8913269042969,293.1499938964844,293.1499938964844,281.25,41759.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085757493972778,1.0,0.0,0.0,3.34142541885376,3.341447591781616,7.450009888998466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.525390625,0.0,1255.6470947265625,1895.4371337890625,0.0,2550.08349609375,0.8427535891532898,1.0,0.0,3.0,1.0,0.0
18085980,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.3954412937164306,0.2911207675933838,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.880452036857605,0.2215376496315002,0.2103211283683776,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9285470843315125,0.2570860385894775,0.1801055669784546,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8624531626701355,0.2082128226757049,0.1977889239788055,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7564207315444946,0.1390822231769561,0.6291451454162598,285.0534973144531,284.95001220703125,296.3399963378906,293.1150207519531,295.3388671875,297.4340515136719,285.05108642578125,1.0,0.3363308906555176,1.0,1.0,0.0,1.0,-1.81054437160492,1.810541749000549,2.6439499833941227e-06,1.389946460723877,0.9516518712043762,0.9516518712043762,0.0,46.97844314575195,82.0,42256.109375,0.0,483.3559875488281,1.0,281.2408142089844,284.0830993652344,296.081298828125,298.78570556640625,293.1499938964844,293.1499938964844,280.95001220703125,31063.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972142100334167,1.0,0.0,0.0,3.556711196899414,3.5567336082458496,8.440934493592067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.728515625,0.0,1395.8448486328125,1895.4371337890625,0.0,2445.983154296875,0.8807618618011475,1.0,0.0,3.0,1.0,0.0
18086040,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.3954412937164306,0.2911207675933838,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.880452036857605,0.2215376496315002,0.2103211283683776,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9285470843315125,0.2570860385894775,0.1801055669784546,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8624531626701355,0.2082128226757049,0.1977889239788055,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7564207315444946,0.1390822231769561,0.6291451454162598,285.0534973144531,284.95001220703125,296.3399963378906,293.1150207519531,295.3388671875,297.4340515136719,285.05108642578125,1.0,0.3363308906555176,1.0,1.0,0.0,1.0,-1.81054437160492,1.810541749000549,2.6439499833941227e-06,1.389946460723877,0.9516518712043762,0.9516518712043762,0.0,46.97844314575195,82.0,42256.109375,0.0,483.3559875488281,1.0,281.2408142089844,284.0830993652344,296.081298828125,298.78570556640625,293.1499938964844,293.1499938964844,280.95001220703125,31063.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972142100334167,1.0,0.0,0.0,3.556711196899414,3.5567336082458496,8.440934493592067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.728515625,0.0,1395.8448486328125,1895.4371337890625,0.0,2445.983154296875,0.8807618618011475,1.0,0.0,3.0,1.0,0.0
18086100,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.3958872258663177,0.306831955909729,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.865685224533081,0.2218324840068817,0.210823968052864,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9106686115264891,0.2573071718215942,0.1804602444171905,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8483862280845642,0.2084269821643829,0.1982103288173675,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7440339922904968,0.138998731970787,0.6297987103462219,284.9158935546875,284.95001220703125,296.3583374023437,293.115234375,295.3572082519531,297.4201965332031,284.900390625,1.0,0.3425897359848022,1.0,1.0,0.0,1.0,-1.831725835800171,1.8317232131958008,2.705594852159265e-06,1.4072296619415283,0.8755193948745728,0.8755193948745728,0.0,50.27012634277344,82.0,43448.5,0.0,507.3507080078125,1.0,280.9990539550781,283.90802001953125,296.1649169921875,299.0403747558594,293.1499938964844,293.1499938964844,280.95001220703125,34384.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065284490585327,1.0,0.0,0.0,3.5872819423675537,3.5873050689697266,8.586661692788766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.7177734375,0.0,1452.6258544921875,1895.4371337890625,0.0,2531.26123046875,0.8880383372306824,1.0,0.0,3.0,1.0,0.0
18086160,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.3946233987808227,0.326062798500061,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8490260243415833,0.2219426482915878,0.2111282646656036,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8917656540870667,0.2572861313819885,0.1806056201457977,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8325759768486023,0.2084627896547317,0.1984433084726333,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7300244569778442,0.1387000381946563,0.6295372843742371,284.911865234375,284.95001220703125,296.3766784667969,293.1159362792969,295.37554931640625,297.39556884765625,284.9199523925781,1.0,0.3499222099781036,1.0,1.0,0.0,1.0,-1.8553197383880613,1.8553169965744016,2.774587301246356e-06,1.4259926080703735,0.8559756278991699,0.8559756278991699,0.0,54.43667221069336,85.0,43678.06640625,0.0,536.2698974609375,1.0,280.9580993652344,283.9302978515625,296.16796875,299.0232238769531,293.1499938964844,293.1499938964844,281.25,37804.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123171329498291,1.0,0.0,0.0,3.506120681762696,3.506143808364868,8.202515004995803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.71923828125,0.0,1391.8807373046875,1895.4371337890625,0.0,2584.5478515625,0.8747552633285522,1.0,0.0,3.0,1.0,0.0
18086220,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9957776069641112,0.3912489116191864,0.3529582619667053,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8245716691017151,0.2226752936840057,0.2119418233633041,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8637946248054504,0.2579349279403686,0.1811143606901168,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8082860708236694,0.2090065628290176,0.1990899741649627,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7071950435638428,0.1382114142179489,0.6284549832344055,285.0904846191406,284.95001220703125,296.413330078125,293.1189270019531,295.4122619628906,297.3425598144531,285.0882568359375,1.0,0.3611862957477569,1.0,1.0,0.0,1.0,-1.889073133468628,1.8890702724456787,2.8746292173309484e-06,1.4525240659713743,1.0,1.0,0.0,61.980594635009766,88.0,43998.953125,0.0,583.8128662109375,1.0,281.24224853515625,284.0779113769531,296.1197509765625,298.9358825683594,293.1499938964844,293.1499938964844,280.95001220703125,31040.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808306872844696,1.0,0.0,0.0,3.712347269058228,3.7123711109161377,9.195820780405484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.10400390625,0.0,1565.904296875,1895.4371337890625,0.0,2547.610107421875,0.9154442548751832,1.0,0.0,3.0,1.0,0.0
18086280,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9957776069641112,0.3912489116191864,0.3529582619667053,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8245716691017151,0.2226752936840057,0.2119418233633041,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8637946248054504,0.2579349279403686,0.1811143606901168,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8082860708236694,0.2090065628290176,0.1990899741649627,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7071950435638428,0.1382114142179489,0.6284549832344055,285.0904846191406,284.95001220703125,296.413330078125,293.1189270019531,295.4122619628906,297.3425598144531,285.0882568359375,1.0,0.3611862957477569,1.0,1.0,0.0,1.0,-1.889073133468628,1.8890702724456787,2.8746292173309484e-06,1.4525240659713743,1.0,1.0,0.0,61.980594635009766,88.0,43998.953125,0.0,583.8128662109375,1.0,281.24224853515625,284.0779113769531,296.1197509765625,298.9358825683594,293.1499938964844,293.1499938964844,280.95001220703125,31040.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808306872844696,1.0,0.0,0.0,3.712347269058228,3.7123711109161377,9.195820780405484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.10400390625,0.0,1565.904296875,1895.4371337890625,0.0,2547.610107421875,0.9154442548751832,1.0,0.0,3.0,1.0,0.0
18086340,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9639915823936462,0.3906979262828827,0.3519838750362396,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7968863248825073,0.2227929681539535,0.2126455157995224,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8349812030792236,0.2577464878559112,0.1814755797386169,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7798267602920532,0.2089592367410659,0.1996282339096069,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6799932718276978,0.1372436732053756,0.6265769004821777,284.8768005371094,284.95001220703125,296.45001220703125,293.1241760253906,295.44891357421875,297.3108215332031,284.8795166015625,1.0,0.3693532943725586,1.0,1.0,0.0,1.0,-1.887215256690979,1.8872123956680296,2.868010369638796e-06,1.45030415058136,0.8811719417572021,0.8811719417572021,0.0,71.08213806152344,76.0,44756.203125,0.0,611.8386840820312,1.0,280.95733642578125,283.8572998046875,296.1812438964844,299.1270446777344,293.1499938964844,293.1499938964844,281.25,37861.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246325850486755,1.0,0.0,0.0,3.685495376586914,3.6855201721191406,9.063272727871664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.876953125,0.0,1587.0833740234375,1895.4371337890625,0.0,2698.53955078125,0.9137979745864868,1.0,0.0,3.0,1.0,0.0
18086400,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9639915823936462,0.3906979262828827,0.3519838750362396,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7968863248825073,0.2227929681539535,0.2126455157995224,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8349812030792236,0.2577464878559112,0.1814755797386169,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7798267602920532,0.2089592367410659,0.1996282339096069,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6799932718276978,0.1372436732053756,0.6265769004821777,284.8768005371094,284.95001220703125,296.45001220703125,293.1241760253906,295.44891357421875,297.3108215332031,284.8795166015625,1.0,0.3693532943725586,1.0,1.0,0.0,1.0,-1.887215256690979,1.8872123956680296,2.868010369638796e-06,1.45030415058136,0.8811719417572021,0.8811719417572021,0.0,71.08213806152344,76.0,44756.203125,0.0,611.8386840820312,1.0,280.95733642578125,283.8572998046875,296.1812438964844,299.1270446777344,293.1499938964844,293.1499938964844,281.25,37861.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246325850486755,1.0,0.0,0.0,3.685495376586914,3.6855201721191406,9.063272727871664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.876953125,0.0,1587.0833740234375,1895.4371337890625,0.0,2698.53955078125,0.9137979745864868,1.0,0.0,3.0,1.0,0.0
18086460,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.960117757320404,0.3940611183643341,0.3542093634605407,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7926339507102966,0.2235956937074661,0.2131572663784027,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8306149244308472,0.2583659887313843,0.1816860735416412,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7755171060562134,0.2095631957054138,0.1999655067920684,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.6747223734855652,0.1369168609380722,0.6240929961204529,285.04547119140625,284.95001220703125,296.4866638183594,293.1307983398437,295.485595703125,297.3089904785156,285.0435791015625,1.0,0.3705813586711883,1.0,1.0,0.0,1.0,-1.8881700038909912,1.888167142868042,2.869727495635744e-06,1.450237274169922,1.0,1.0,0.0,72.81700897216797,64.0,44243.2421875,0.0,618.1168823242188,1.0,281.2431945800781,284.0215759277344,296.1099548339844,298.9543762207031,293.1499938964844,293.1499938964844,280.95001220703125,32656.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159166574478149,1.0,0.0,0.0,3.807740211486816,3.807765245437622,9.67448613664601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.9775390625,0.0,1689.7440185546875,1895.4371337890625,0.0,2617.7822265625,0.9381991624832152,1.0,0.0,3.0,1.0,0.0
18086520,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.960117757320404,0.3940611183643341,0.3542093634605407,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7926339507102966,0.2235956937074661,0.2131572663784027,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8306149244308472,0.2583659887313843,0.1816860735416412,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7755171060562134,0.2095631957054138,0.1999655067920684,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.6747223734855652,0.1369168609380722,0.6240929961204529,285.04547119140625,284.95001220703125,296.4866638183594,293.1307983398437,295.485595703125,297.3089904785156,285.0435791015625,1.0,0.3705813586711883,1.0,1.0,0.0,1.0,-1.8881700038909912,1.888167142868042,2.869727495635744e-06,1.450237274169922,1.0,1.0,0.0,72.81700897216797,64.0,44243.2421875,0.0,618.1168823242188,1.0,281.2431945800781,284.0215759277344,296.1099548339844,298.9543762207031,293.1499938964844,293.1499938964844,280.95001220703125,32656.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159166574478149,1.0,0.0,0.0,3.807740211486816,3.807765245437622,9.67448613664601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.9775390625,0.0,1689.7440185546875,1895.4371337890625,0.0,2617.7822265625,0.9381991624832152,1.0,0.0,3.0,1.0,0.0
18086580,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9748677015304564,0.397254079580307,0.357164055109024,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8040499091148376,0.2245737314224243,0.2139976918697357,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8410818576812744,0.2589724361896515,0.1820973455905914,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7864515781402588,0.2103573232889175,0.2006250470876693,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6837334632873535,0.1370403170585632,0.6238580346107483,284.8678283691406,284.95001220703125,296.5233459472656,293.1376342773437,295.5222473144531,297.3095703125,284.87261962890625,1.0,0.3678396344184875,1.0,1.0,0.0,1.0,-1.89373242855072,1.893729567527771,2.8856745757366298e-06,1.454094409942627,0.8788594603538513,0.8788594603538513,0.0,69.3606948852539,52.0,45014.44921875,0.0,611.0693359375,1.0,280.9570007324219,283.8404235839844,296.173828125,299.1293029785156,293.1499938964844,293.1499938964844,281.25,39139.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827655553817749,1.0,0.0,0.0,3.725918531417847,3.725943803787232,9.263177389584598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.63427734375,0.0,1643.264404296875,1895.4371337890625,0.0,2726.632080078125,0.9239472150802612,1.0,0.0,3.0,1.0,0.0
18086640,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9748677015304564,0.397254079580307,0.357164055109024,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8040499091148376,0.2245737314224243,0.2139976918697357,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8410818576812744,0.2589724361896515,0.1820973455905914,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7864515781402588,0.2103573232889175,0.2006250470876693,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6837334632873535,0.1370403170585632,0.6238580346107483,284.8678283691406,284.95001220703125,296.5233459472656,293.1376342773437,295.5222473144531,297.3095703125,284.87261962890625,1.0,0.3678396344184875,1.0,1.0,0.0,1.0,-1.89373242855072,1.893729567527771,2.8856745757366298e-06,1.454094409942627,0.8788594603538513,0.8788594603538513,0.0,69.3606948852539,52.0,45014.44921875,0.0,611.0693359375,1.0,280.9570007324219,283.8404235839844,296.173828125,299.1293029785156,293.1499938964844,293.1499938964844,281.25,39139.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827655553817749,1.0,0.0,0.0,3.725918531417847,3.725943803787232,9.263177389584598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.63427734375,0.0,1643.264404296875,1895.4371337890625,0.0,2726.632080078125,0.9239472150802612,1.0,0.0,3.0,1.0,0.0
18086700,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9860007166862488,0.399438738822937,0.3586390614509582,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.813788115978241,0.2253293991088867,0.2144221067428589,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8505961894989014,0.2595804929733276,0.1822784096002578,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7962062358856201,0.211007535457611,0.2009595483541488,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6921884417533875,0.1373343020677566,0.6240016222000122,285.02606201171875,284.95001220703125,296.5416564941406,293.14117431640625,295.54058837890625,297.313720703125,285.041015625,1.0,0.3653973042964935,1.0,1.0,0.0,1.0,-1.896801233291626,1.8967983722686768,2.894592626034864e-06,1.4562926292419434,0.9799553155899048,0.9799553155899048,0.0,66.41029357910156,52.0,44393.71484375,0.0,603.7927856445312,1.0,281.2038269042969,284.0179748535156,296.10662841796875,298.9182434082031,293.1499938964844,293.1499938964844,281.25,34559.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820449709892273,1.0,0.0,0.0,3.754561901092529,3.754586696624756,9.406147682966548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.34326171875,0.0,1641.5526123046875,1895.4371337890625,0.0,2659.736328125,0.9300122261047364,1.0,0.0,3.0,1.0,0.0
18086760,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9990000128746032,0.4020660817623138,0.3603139221668243,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8269167542457581,0.2263572961091995,0.2151388078927993,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8646633625030518,0.2605001032352447,0.1827258467674255,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8100398182868958,0.2119169533252716,0.2015691101551056,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7044568061828613,0.137862354516983,0.6252001523971558,285.0560607910156,284.95001220703125,296.5599975585937,293.1447448730469,295.5589294433594,297.321533203125,285.0557861328125,1.0,0.3625109791755676,1.0,1.0,0.0,1.0,-1.9021867513656616,1.9021837711334229,2.9106574856996303e-06,1.4604179859161377,1.0,1.0,0.0,62.673095703125,40.0,44606.97265625,0.0,595.6878662109375,1.0,281.2431640625,284.02197265625,296.11798095703125,298.97869873046875,293.1499938964844,293.1499938964844,280.95001220703125,33168.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177539706230164,1.0,0.0,0.0,3.836896181106568,3.8369216918945312,9.823208984016674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.61572265625,0.0,1728.941650390625,1895.4371337890625,0.0,2634.77392578125,0.9452080726623536,1.0,0.0,3.0,1.0,0.0
18086820,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4096978902816772,0.3361963331699371,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8476157188415527,0.2279202342033386,0.216564729809761,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8872876763343811,0.2615880072116852,0.1835040301084518,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8302658796310425,0.2132720649242401,0.2027909755706787,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7227525115013123,0.1387393474578857,0.6284324526786804,284.8553771972656,284.95001220703125,296.5966796875,293.152099609375,295.5955810546875,297.3466796875,284.8585510253906,1.0,0.3541938364505768,1.0,1.0,0.0,1.0,-1.8814407587051392,1.88143789768219,2.8489362193795387e-06,1.4444411993026731,0.8725956082344055,0.8725956082344055,0.0,56.98486328125,28.0,44914.44921875,0.0,562.461669921875,1.0,280.9567565917969,283.8211364746094,296.18426513671875,299.14501953125,293.1499938964844,293.1499938964844,281.25,39824.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290104866027832,1.0,0.0,0.0,3.7430014610290527,3.7430269718170166,9.348313483314996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.30517578125,0.0,1668.4615478515625,1895.4371337890625,0.0,2739.236083984375,0.9279539585113524,1.0,0.0,3.0,1.0,0.0
18086880,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4096978902816772,0.3361963331699371,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8476157188415527,0.2279202342033386,0.216564729809761,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8872876763343811,0.2615880072116852,0.1835040301084518,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8302658796310425,0.2132720649242401,0.2027909755706787,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7227525115013123,0.1387393474578857,0.6284324526786804,284.8553771972656,284.95001220703125,296.5966796875,293.152099609375,295.5955810546875,297.3466796875,284.8585510253906,1.0,0.3541938364505768,1.0,1.0,0.0,1.0,-1.8814407587051392,1.88143789768219,2.8489362193795387e-06,1.4444411993026731,0.8725956082344055,0.8725956082344055,0.0,56.98486328125,28.0,44914.44921875,0.0,562.461669921875,1.0,280.9567565917969,283.8211364746094,296.18426513671875,299.14501953125,293.1499938964844,293.1499938964844,281.25,39824.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290104866027832,1.0,0.0,0.0,3.7430014610290527,3.7430269718170166,9.348313483314996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.30517578125,0.0,1668.4615478515625,1895.4371337890625,0.0,2739.236083984375,0.9279539585113524,1.0,0.0,3.0,1.0,0.0
