time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086940,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.4240762591361999,0.3033113479614258,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8790260553359985,0.2300285398960113,0.2180865257978439,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9221144914627076,0.2633134424686432,0.1843266636133194,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8597106337547302,0.2151311039924621,0.2040929794311523,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7478945255279541,0.1402086913585662,0.6328281164169312,285.0142517089844,284.95001220703125,296.6333312988281,293.15972900390625,295.6322326660156,297.4107666015625,285.0093688964844,1.0,0.3433810174465179,1.0,1.0,0.0,1.0,-1.851610541343689,1.8516077995300293,2.761085852398537e-06,1.4211411476135254,0.9912511110305786,0.9912511110305786,0.0,50.04819488525391,31.0,43803.96875,0.0,519.8936157226562,1.0,281.24371337890625,283.9819641113281,296.11724853515625,298.9458312988281,293.1499938964844,293.1499938964844,280.95001220703125,33471.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160404562950134,1.0,0.0,0.0,3.828289747238159,3.828315019607544,9.77919057731924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.8173828125,0.0,1720.8741455078125,1895.4371337890625,0.0,2618.927001953125,0.9434884190559388,1.0,0.0,3.0,1.0,0.0
18087000,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.4240762591361999,0.3033113479614258,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8790260553359985,0.2300285398960113,0.2180865257978439,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9221144914627076,0.2633134424686432,0.1843266636133194,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8597106337547302,0.2151311039924621,0.2040929794311523,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7478945255279541,0.1402086913585662,0.6328281164169312,285.0142517089844,284.95001220703125,296.6333312988281,293.15972900390625,295.6322326660156,297.4107666015625,285.0093688964844,1.0,0.3433810174465179,1.0,1.0,0.0,1.0,-1.851610541343689,1.8516077995300293,2.761085852398537e-06,1.4211411476135254,0.9912511110305786,0.9912511110305786,0.0,50.04819488525391,31.0,43803.96875,0.0,519.8936157226562,1.0,281.24371337890625,283.9819641113281,296.11724853515625,298.9458312988281,293.1499938964844,293.1499938964844,280.95001220703125,33471.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160404562950134,1.0,0.0,0.0,3.828289747238159,3.828315019607544,9.77919057731924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.8173828125,0.0,1720.8741455078125,1895.4371337890625,0.0,2618.927001953125,0.9434884190559388,1.0,0.0,3.0,1.0,0.0
18087060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9990000128746032,0.4350723326206207,0.2850891649723053,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8995867371559143,0.2313085794448852,0.2193020582199096,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9457721710205078,0.2642229497432709,0.1850138455629348,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8792694211006165,0.2162519097328186,0.2051514536142349,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.7648992538452148,0.1413096934556961,0.6373141407966614,284.8232727050781,284.95001220703125,296.65753173828125,293.1648864746094,295.65643310546875,297.46337890625,284.82000732421875,1.0,0.3385364711284637,1.0,1.0,0.0,1.0,-1.838663101196289,1.8386603593826287,2.7230200885242084e-06,1.4107041358947754,0.849858283996582,0.849858283996582,0.0,46.559844970703125,31.0,44146.40625,0.0,500.3213806152344,1.0,280.973388671875,283.7906188964844,296.1917724609375,299.1293334960937,293.1499938964844,293.1499938964844,280.95001220703125,40195.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230904340744019,1.0,0.0,0.0,3.742566347122192,3.742592096328736,9.346140359411948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.50634765625,0.0,1670.7991943359375,1895.4371337890625,0.0,2684.2236328125,0.9263445138931274,1.0,0.0,3.0,1.0,0.0
18087120,297.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.4406348764896393,0.2776025831699371,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.908794105052948,0.2319198548793792,0.2198220193386078,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9555031657218932,0.2646163702011108,0.1852476447820663,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8879498839378357,0.2167808562517166,0.2055961340665817,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7726569771766663,0.1418769657611847,0.6395421624183655,284.8444519042969,284.95001220703125,296.6700134277344,293.1675720214844,295.6688842773437,297.489990234375,284.8532409667969,1.0,0.3365777432918548,1.0,1.0,0.0,1.0,-1.83378541469574,1.83378267288208,2.7085270630777813e-06,1.4065983295440674,0.8367544412612915,0.8367544412612915,0.0,45.18989944458008,51.0,43817.3984375,0.0,492.8409118652344,1.0,280.9566345214844,283.8356628417969,296.1786499023437,299.0694274902344,293.1499938964844,293.1499938964844,281.25,42249.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228513598442078,1.0,0.0,0.0,3.626830577850342,3.626855611801148,8.77703541846131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.17578125,0.0,1554.006103515625,1895.4371337890625,0.0,2682.005126953125,0.9045629501342772,1.0,0.0,3.0,1.0,0.0
18087180,297.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.4511875212192535,0.2741814851760864,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9150608777999878,0.2335736155509948,0.221139594912529,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9610036611557008,0.2659611999988556,0.1859661042690277,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8934445381164551,0.2182413935661316,0.2067475169897079,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7782059907913208,0.1433206647634506,0.6451396346092224,285.0411682128906,284.95001220703125,296.6942138671875,293.1728820800781,295.6930847167969,297.5399169921875,285.0456848144531,1.0,0.3376005589962005,1.0,1.0,0.0,1.0,-1.840202808380127,1.8402000665664675,2.7255466648057336e-06,1.410473346710205,0.966770589351654,0.966770589351654,0.0,44.74546051025391,51.0,43398.2265625,0.0,495.6577453613281,1.0,281.2232360839844,284.02801513671875,296.1112060546875,298.8702087402344,293.1499938964844,293.1499938964844,281.25,33578.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109586238861084,1.0,0.0,0.0,3.694929599761963,3.694953680038452,9.109733127843356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.00146484375,0.0,1565.3941650390625,1895.4371337890625,0.0,2572.02392578125,0.9154070019721984,1.0,0.0,3.0,1.0,0.0
18087240,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9990000128746032,0.455850750207901,0.2761369049549103,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9140035510063172,0.2345496118068695,0.2220392823219299,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9596394300460817,0.2667905390262604,0.1865303069353103,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8924505710601807,0.2191093862056732,0.2075479924678802,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7778340578079224,0.1441595554351806,0.6488279700279236,285.0459899902344,284.95001220703125,296.7066650390625,293.1756591796875,295.70556640625,297.5598449707031,285.045166015625,1.0,0.3395810425281524,1.0,1.0,0.0,1.0,-1.8496919870376587,1.849689245223999,2.7525411496753804e-06,1.4174678325653076,0.9915575385093688,0.9915575385093688,0.0,45.27265548706055,71.0,43647.5234375,0.0,503.5757446289063,1.0,281.24267578125,284.0200500488281,296.130859375,298.92364501953125,293.1499938964844,293.1499938964844,280.95001220703125,32530.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089845180511475,1.0,0.0,0.0,3.757081985473633,3.757106304168701,9.418778859071608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.8623046875,0.0,1628.8790283203125,1895.4371337890625,0.0,2553.844970703125,0.9271011352539062,1.0,0.0,3.0,1.0,0.0
18087300,297.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.4611700773239136,0.2833899557590484,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.907290518283844,0.2358246445655822,0.2233862280845642,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.952284336090088,0.2677681446075439,0.1873529255390167,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8863043785095215,0.2202338874340057,0.2087483257055282,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7732648253440857,0.1452761590480804,0.6543973684310913,284.91046142578125,284.95001220703125,296.7250061035156,293.1798095703125,295.7239074707031,297.5788269042969,284.8957824707031,1.0,0.3440568447113037,1.0,1.0,0.0,1.0,-1.8691275119781487,1.8691246509552,2.8090023533877684e-06,1.4322926998138428,0.9148548245429992,0.9148548245429992,0.0,46.92086410522461,71.0,44858.12890625,0.0,521.8329467773438,1.0,280.99462890625,283.84625244140625,296.2171325683594,299.1786193847656,293.1499938964844,293.1499938964844,280.95001220703125,35105.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170027732849121,1.0,0.0,0.0,3.777066230773926,3.777091503143311,9.519245054434576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1083984375,0.0,1672.2615966796875,1895.4371337890625,0.0,2627.82470703125,0.931499719619751,1.0,0.0,3.0,1.0,0.0
18087360,297.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.4646368622779846,0.2959069609642029,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8954161405563354,0.236937016248703,0.2245662361383438,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9381409287452698,0.2685135304927826,0.1879849731922149,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8748444318771362,0.221200942993164,0.2097912728786468,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7640674114227295,0.1462180912494659,0.6593356132507324,284.9048767089844,284.95001220703125,296.74334716796875,293.1840209960937,295.74224853515625,297.5845642089844,284.9125366210937,1.0,0.350179374217987,1.0,1.0,0.0,1.0,-1.893509030342102,1.8935061693191528,2.881036380131264e-06,1.4510759115219116,0.8924660086631775,0.8924660086631775,0.0,49.642215728759766,89.0,45144.375,0.0,547.341064453125,1.0,280.95660400390625,283.8650207519531,296.2250671386719,299.1654663085937,293.1499938964844,293.1499938964844,281.25,37982.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217167854309082,1.0,0.0,0.0,3.702991008758545,3.703016042709351,9.149526363216864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.23974609375,0.0,1607.9749755859375,1895.4371337890625,0.0,2671.4814453125,0.9185948371887208,1.0,0.0,3.0,1.0,0.0
18087420,297.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.9990000128746032,0.4686788320541382,0.3291746079921722,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.8672240972518921,0.2399167418479919,0.2273827940225601,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.9039065837860109,0.2709481418132782,0.189643919467926,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8479428291320801,0.2238319218158722,0.2122971415519714,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.7419618964195251,0.1483624726533889,0.669689416885376,285.1448059082031,284.95001220703125,296.7799987792969,293.1925964355469,295.7789611816406,297.5668029785156,285.15008544921875,1.0,0.3657608330249786,1.0,1.0,0.0,1.0,-1.954264521598816,1.954261422157288,3.0654093734483467e-06,1.4980897903442385,1.0,1.0,0.0,57.27754592895508,107.0,45665.27734375,0.0,616.4227294921875,1.0,281.2435913085937,284.08477783203125,296.1899719238281,299.0931396484375,293.1499938964844,293.1499938964844,280.95001220703125,33133.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816936194896698,1.0,0.0,0.0,3.835744857788086,3.835770130157471,9.817314321480808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.7060546875,0.0,1727.2662353515625,1895.4371337890625,0.0,2627.208740234375,0.9448384046554564,1.0,0.0,3.0,1.0,0.0
18087480,297.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.9990000128746032,0.4686788320541382,0.3291746079921722,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.8672240972518921,0.2399167418479919,0.2273827940225601,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.9039065837860109,0.2709481418132782,0.189643919467926,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8479428291320801,0.2238319218158722,0.2122971415519714,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.7419618964195251,0.1483624726533889,0.669689416885376,285.1448059082031,284.95001220703125,296.7799987792969,293.1925964355469,295.7789611816406,297.5668029785156,285.15008544921875,1.0,0.3657608330249786,1.0,1.0,0.0,1.0,-1.954264521598816,1.954261422157288,3.0654093734483467e-06,1.4980897903442385,1.0,1.0,0.0,57.27754592895508,107.0,45665.27734375,0.0,616.4227294921875,1.0,281.2435913085937,284.08477783203125,296.1899719238281,299.0931396484375,293.1499938964844,293.1499938964844,280.95001220703125,33133.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816936194896698,1.0,0.0,0.0,3.835744857788086,3.835770130157471,9.817314321480808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.7060546875,0.0,1727.2662353515625,1895.4371337890625,0.0,2627.208740234375,0.9448384046554564,1.0,0.0,3.0,1.0,0.0
18087540,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.4674512445926666,0.3711830079555511,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8378191590309143,0.2426744550466537,0.2304886132478714,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.870463490486145,0.2730009257793426,0.191495880484581,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8199428915977478,0.2262493968009948,0.2150751948356628,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7181993126869202,0.1501335948705673,0.6800522804260254,285.0116882324219,284.95001220703125,296.8166809082031,293.201416015625,295.8156433105469,297.5137939453125,285.01470947265625,1.0,0.3849986493587494,1.0,1.0,0.0,1.0,-2.0264370441436768,2.0264337062835693,3.293180725449929e-06,1.5541902780532837,1.0,1.0,0.0,67.82864379882812,125.0,48085.078125,0.0,708.8822021484375,1.0,280.95758056640625,283.90399169921875,296.276611328125,299.3871459960937,293.1499938964844,293.1499938964844,280.6499938964844,34285.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364173769950867,1.0,0.0,0.0,3.900116920471192,3.9001431465148926,1.0149590252694909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.794921875,0.0,1815.9364013671875,1895.4371337890625,0.0,2808.26171875,0.9602814316749572,1.0,0.0,3.0,1.0,0.0
18087600,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.4674512445926666,0.3711830079555511,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8378191590309143,0.2426744550466537,0.2304886132478714,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.870463490486145,0.2730009257793426,0.191495880484581,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8199428915977478,0.2262493968009948,0.2150751948356628,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7181993126869202,0.1501335948705673,0.6800522804260254,285.0116882324219,284.95001220703125,296.8166809082031,293.201416015625,295.8156433105469,297.5137939453125,285.01470947265625,1.0,0.3849986493587494,1.0,1.0,0.0,1.0,-2.0264370441436768,2.0264337062835693,3.293180725449929e-06,1.5541902780532837,1.0,1.0,0.0,67.82864379882812,125.0,48085.078125,0.0,708.8822021484375,1.0,280.95758056640625,283.90399169921875,296.276611328125,299.3871459960937,293.1499938964844,293.1499938964844,280.6499938964844,34285.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364173769950867,1.0,0.0,0.0,3.900116920471192,3.9001431465148926,1.0149590252694909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.794921875,0.0,1815.9364013671875,1895.4371337890625,0.0,2808.26171875,0.9602814316749572,1.0,0.0,3.0,1.0,0.0
18087660,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.4643375277519226,0.3978394269943237,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8216248750686646,0.2439835667610168,0.2320352494716644,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8519753217697144,0.2738314270973205,0.1923225969076156,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8032305836677551,0.2273750156164169,0.2164472490549087,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7031646966934204,0.1508442312479019,0.6847832798957825,284.89080810546875,284.95001220703125,296.8371887207031,293.2064819335937,295.8362121582031,297.4703369140625,284.8857727050781,1.0,0.3968199789524078,1.0,1.0,0.0,1.0,-2.068632125854492,2.0686287879943848,3.430592869335669e-06,1.5870510339736938,0.9402621984481812,0.9402621984481812,0.0,75.01480102539062,125.0,49780.25,0.0,769.39697265625,1.0,280.6852722167969,283.7430419921875,296.3123779296875,299.58917236328125,293.1499938964844,293.1499938964844,280.6499938964844,36314.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850010097026825,1.0,0.0,0.0,3.898616552352905,3.8986430168151855,1.0141783377548563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.8115234375,0.0,1830.2716064453125,1895.4371337890625,0.0,2935.365234375,0.9600638151168824,1.0,0.0,3.0,1.0,0.0
18087720,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.99745512008667,0.4609020948410034,0.416670560836792,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8080039024353027,0.2449538111686706,0.2331709861755371,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8374396562576294,0.2744093239307403,0.1928863525390625,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.788927435874939,0.2281993478536605,0.2174486815929412,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6902345418930054,0.1513024121522903,0.6880338788032532,284.9136047363281,284.95001220703125,296.85333251953125,293.2104797363281,295.85235595703125,297.4313049316406,284.9202575683594,1.0,0.4063737392425537,1.0,1.0,0.0,1.0,-2.0999255180358887,2.099921941757202,3.5349487461644458e-06,1.6117206811904907,0.9390718340873718,0.9390718340873718,0.0,81.53076171875,113.0,50299.33984375,0.0,819.4091186523438,1.0,280.6567077636719,283.7694702148437,296.2892761230469,299.5538330078125,293.1499938964844,293.1499938964844,280.3500061035156,37289.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555811047554016,1.0,0.0,0.0,3.857593774795532,3.8576200008392334,9.929474344971825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.1123046875,0.0,1786.8240966796875,1895.4371337890625,0.0,2987.56982421875,0.9529202580451964,1.0,0.0,3.0,1.0,0.0
18087780,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9689636826515198,0.4588485658168793,0.4133134484291076,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.785280168056488,0.2470586150884628,0.2355858087539672,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8148066401481628,0.2756244838237762,0.1940468847751617,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7667365670204163,0.2299564033746719,0.2195426374673843,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6697876453399658,0.1522003412246704,0.6941365003585815,284.8683166503906,284.95001220703125,296.8900146484375,293.21978759765625,295.8890380859375,297.3838195800781,284.8768310546875,1.0,0.4157673418521881,1.0,1.0,0.0,1.0,-2.108548641204834,2.1085450649261475,3.5646019114210503e-06,1.618895173072815,0.8414250016212463,0.8414250016212463,0.0,92.60799407958984,101.0,50751.7109375,0.0,867.5132446289062,1.0,280.3573913574219,283.7164306640625,296.265625,299.58599853515625,293.1499938964844,293.1499938964844,280.6499938964844,42211.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680666089057922,1.0,0.0,0.0,3.604212760925293,3.60423755645752,8.667905149195576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.9150390625,0.0,1528.7166748046875,1895.4371337890625,0.0,3104.674072265625,0.9008914828300476,1.0,0.0,3.0,1.0,0.0
18087840,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9689636826515198,0.4588485658168793,0.4133134484291076,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.785280168056488,0.2470586150884628,0.2355858087539672,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8148066401481628,0.2756244838237762,0.1940468847751617,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7667365670204163,0.2299564033746719,0.2195426374673843,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6697876453399658,0.1522003412246704,0.6941365003585815,284.8683166503906,284.95001220703125,296.8900146484375,293.21978759765625,295.8890380859375,297.3838195800781,284.8768310546875,1.0,0.4157673418521881,1.0,1.0,0.0,1.0,-2.108548641204834,2.1085450649261475,3.5646019114210503e-06,1.618895173072815,0.8414250016212463,0.8414250016212463,0.0,92.60799407958984,101.0,50751.7109375,0.0,867.5132446289062,1.0,280.3573913574219,283.7164306640625,296.265625,299.58599853515625,293.1499938964844,293.1499938964844,280.6499938964844,42211.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680666089057922,1.0,0.0,0.0,3.604212760925293,3.60423755645752,8.667905149195576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.9150390625,0.0,1528.7166748046875,1895.4371337890625,0.0,3104.674072265625,0.9008914828300476,1.0,0.0,3.0,1.0,0.0
18087900,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9662722945213318,0.4606941342353821,0.414239764213562,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7838173508644104,0.2484952211380005,0.236810877919197,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8128678202629089,0.2767089009284973,0.1946728974580764,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7652345895767212,0.23118956387043,0.2205891013145446,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6683025360107422,0.1529656499624252,0.6971234679222107,285.027099609375,284.95001220703125,296.9083251953125,293.2245483398437,295.9073791503906,297.3834228515625,285.0378723144531,1.0,0.4179200530052185,1.0,1.0,0.0,1.0,-2.1167232990264893,2.1167197227478027,3.592183247747016e-06,1.6252871751785278,0.944935142993927,0.944935142993927,0.0,94.19569396972656,101.0,50308.01171875,0.0,880.7845458984375,1.0,280.6011962890625,283.8804931640625,296.19500732421875,299.3683166503906,293.1499938964844,293.1499938964844,280.6499938964844,34958.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609928488731384,1.0,0.0,0.0,3.6554672718048096,3.655491352081299,8.916185834095813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.72314453125,0.0,1531.4517822265625,1895.4371337890625,0.0,3038.317138671875,0.9084258079528807,1.0,0.0,3.0,1.0,0.0
18087960,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9693573117256165,0.4631780385971069,0.4162245094776153,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7867705225944519,0.2501423954963684,0.2382664084434509,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8152698874473572,0.2780338525772095,0.1955190300941467,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7679314613342285,0.2326205223798751,0.2218455225229263,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6707379817962646,0.1539424657821655,0.7009864449501038,285.0426940917969,284.95001220703125,296.9266662597656,293.2293395996094,295.9256896972656,297.3883361816406,285.0411376953125,1.0,0.4189312756061554,1.0,1.0,0.0,1.0,-2.1280174255371094,2.128013849258423,3.63052367902128e-06,1.6341458559036257,0.9861015677452089,0.9861015677452089,0.0,93.88286590576172,89.0,50697.03125,0.0,890.1871337890625,1.0,280.6429443359375,283.873046875,296.20654296875,299.4359741210937,293.1499938964844,293.1499938964844,280.3500061035156,32638.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586779236793518,1.0,0.0,0.0,3.753261566162109,3.7532858848571777,9.399633995599288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.8056640625,0.0,1625.2491455078125,1895.4371337890625,0.0,3016.606201171875,0.9261635541915894,1.0,0.0,3.0,1.0,0.0
18088020,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9822616577148438,0.4668813049793243,0.4196715950965881,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7991353273391724,0.2529433965682983,0.2408775240182876,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8259493708610535,0.2799499630928039,0.1968818306922912,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7795730829238892,0.2350142747163772,0.2240680456161499,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6815174221992493,0.155720978975296,0.7084070444107056,284.8998413085937,284.95001220703125,296.9633483886719,293.2391052246094,295.9623718261719,297.3882751464844,284.9053955078125,1.0,0.4182360470294952,1.0,1.0,0.0,1.0,-2.1485166549682617,2.148512840270996,3.700926981764496e-06,1.650380253791809,0.880837619304657,0.880837619304657,0.0,90.18061065673828,77.0,51777.0390625,0.0,895.9863891601562,1.0,280.3564758300781,283.71954345703125,296.27520751953125,299.6380310058594,293.1499938964844,293.1499938964844,280.6499938964844,38512.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701304197311401,1.0,0.0,0.0,3.675092697143554,3.675117254257202,9.012180157697004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.36083984375,0.0,1580.189697265625,1895.4371337890625,0.0,3124.033935546875,0.9127690196037292,1.0,0.0,3.0,1.0,0.0
18088080,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9822616577148438,0.4668813049793243,0.4196715950965881,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7991353273391724,0.2529433965682983,0.2408775240182876,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8259493708610535,0.2799499630928039,0.1968818306922912,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7795730829238892,0.2350142747163772,0.2240680456161499,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6815174221992493,0.155720978975296,0.7084070444107056,284.8998413085937,284.95001220703125,296.9633483886719,293.2391052246094,295.9623718261719,297.3882751464844,284.9053955078125,1.0,0.4182360470294952,1.0,1.0,0.0,1.0,-2.1485166549682617,2.148512840270996,3.700926981764496e-06,1.650380253791809,0.880837619304657,0.880837619304657,0.0,90.18061065673828,77.0,51777.0390625,0.0,895.9863891601562,1.0,280.3564758300781,283.71954345703125,296.27520751953125,299.6380310058594,293.1499938964844,293.1499938964844,280.6499938964844,38512.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701304197311401,1.0,0.0,0.0,3.675092697143554,3.675117254257202,9.012180157697004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.36083984375,0.0,1580.189697265625,1895.4371337890625,0.0,3124.033935546875,0.9127690196037292,1.0,0.0,3.0,1.0,0.0
18088140,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9990000128746032,0.4722840785980224,0.4210433661937713,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8195359110832214,0.2563913762569427,0.2436110973358154,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8448578119277954,0.2825982868671417,0.1983132511377334,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7999494671821594,0.2379944622516632,0.2263797968626022,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7002963423728943,0.1580149531364441,0.7164874076843262,285.07196044921875,284.95001220703125,297.0,293.2491149902344,295.9990539550781,297.4012451171875,285.0712585449219,1.0,0.4150206744670868,1.0,1.0,0.0,1.0,-2.1680891513824463,2.16808557510376,3.76896923626191e-06,1.6659656763076782,1.0,1.0,0.0,83.4426040649414,65.0,51659.765625,0.0,889.5632934570312,1.0,280.64324951171875,283.8800048828125,296.2352294921875,299.5238037109375,293.1499938964844,293.1499938964844,280.3500061035156,32787.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863241970539093,1.0,0.0,0.0,3.8155152797698975,3.815540313720703,9.714034376884229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.8623046875,0.0,1700.0970458984375,1895.4371337890625,0.0,3059.41357421875,0.939993977546692,1.0,0.0,3.0,1.0,0.0
18088200,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9990000128746032,0.4722840785980224,0.4210433661937713,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8195359110832214,0.2563913762569427,0.2436110973358154,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8448578119277954,0.2825982868671417,0.1983132511377334,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7999494671821594,0.2379944622516632,0.2263797968626022,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7002963423728943,0.1580149531364441,0.7164874076843262,285.07196044921875,284.95001220703125,297.0,293.2491149902344,295.9990539550781,297.4012451171875,285.0712585449219,1.0,0.4150206744670868,1.0,1.0,0.0,1.0,-2.1680891513824463,2.16808557510376,3.76896923626191e-06,1.6659656763076782,1.0,1.0,0.0,83.4426040649414,65.0,51659.765625,0.0,889.5632934570312,1.0,280.64324951171875,283.8800048828125,296.2352294921875,299.5238037109375,293.1499938964844,293.1499938964844,280.3500061035156,32787.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863241970539093,1.0,0.0,0.0,3.8155152797698975,3.815540313720703,9.714034376884229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.8623046875,0.0,1700.0970458984375,1895.4371337890625,0.0,3059.41357421875,0.939993977546692,1.0,0.0,3.0,1.0,0.0
18088260,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.4820541739463806,0.4075724184513092,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8309496641159058,0.2593384683132171,0.2464961409568786,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.855839729309082,0.284522145986557,0.1997898519039154,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8117489814758301,0.2404873073101043,0.2288296073675155,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.711550235748291,0.1600876450538635,0.7257933020591736,284.86151123046875,284.95001220703125,297.0366516113281,293.2593688964844,296.03570556640625,297.4319152832031,284.85894775390625,1.0,0.4081529676914215,1.0,1.0,0.0,1.0,-2.140402317047119,2.1403987407684326,3.668843419291079e-06,1.6414024829864502,0.8803462386131287,0.8803462386131287,0.0,79.23759460449219,53.0,51907.31640625,0.0,860.4989013671875,1.0,280.356201171875,283.65899658203125,296.2956848144531,299.6999816894531,293.1499938964844,293.1499938964844,280.6499938964844,38759.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874946653842926,1.0,0.0,0.0,3.7552990913391113,3.755324602127075,9.409841936758312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.8310546875,0.0,1674.7491455078125,1895.4371337890625,0.0,3169.206298828125,0.92985200881958,1.0,0.0,3.0,1.0,0.0
18088320,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.4820541739463806,0.4075724184513092,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8309496641159058,0.2593384683132171,0.2464961409568786,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.855839729309082,0.284522145986557,0.1997898519039154,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8117489814758301,0.2404873073101043,0.2288296073675155,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.711550235748291,0.1600876450538635,0.7257933020591736,284.86151123046875,284.95001220703125,297.0366516113281,293.2593688964844,296.03570556640625,297.4319152832031,284.85894775390625,1.0,0.4081529676914215,1.0,1.0,0.0,1.0,-2.140402317047119,2.1403987407684326,3.668843419291079e-06,1.6414024829864502,0.8803462386131287,0.8803462386131287,0.0,79.23759460449219,53.0,51907.31640625,0.0,860.4989013671875,1.0,280.356201171875,283.65899658203125,296.2956848144531,299.6999816894531,293.1499938964844,293.1499938964844,280.6499938964844,38759.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874946653842926,1.0,0.0,0.0,3.7552990913391113,3.755324602127075,9.409841936758312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.8310546875,0.0,1674.7491455078125,1895.4371337890625,0.0,3169.206298828125,0.92985200881958,1.0,0.0,3.0,1.0,0.0
18088380,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.4957073926925659,0.3674268424510956,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8620287179946899,0.2629328966140747,0.2492606192827224,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8881736993789673,0.2871635556221008,0.2011356949806213,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.841238260269165,0.2435639202594757,0.2311275750398636,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7380562424659729,0.1627537012100219,0.7349729537963867,285.0294494628906,284.95001220703125,297.0733337402344,293.26983642578125,296.0723876953125,297.49932861328125,285.0272827148437,1.0,0.4001453816890716,1.0,1.0,0.0,1.0,-2.141359806060791,2.1413562297821045,3.678168923215708e-06,1.64588725566864,1.0,1.0,0.0,70.17781829833984,56.0,51433.390625,0.0,816.2743530273438,1.0,280.6430969238281,283.8350830078125,296.2435913085937,299.53289794921875,293.1499938964844,293.1499938964844,280.3500061035156,33488.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652164340019226,1.0,0.0,0.0,3.852891683578491,3.852917194366455,9.90528292277304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.5556640625,0.0,1750.9945068359375,1895.4371337890625,0.0,3077.93603515625,0.949065089225769,1.0,0.0,3.0,1.0,0.0
18088440,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.4957073926925659,0.3674268424510956,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8620287179946899,0.2629328966140747,0.2492606192827224,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8881736993789673,0.2871635556221008,0.2011356949806213,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.841238260269165,0.2435639202594757,0.2311275750398636,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7380562424659729,0.1627537012100219,0.7349729537963867,285.0294494628906,284.95001220703125,297.0733337402344,293.26983642578125,296.0723876953125,297.49932861328125,285.0272827148437,1.0,0.4001453816890716,1.0,1.0,0.0,1.0,-2.141359806060791,2.1413562297821045,3.678168923215708e-06,1.64588725566864,1.0,1.0,0.0,70.17781829833984,56.0,51433.390625,0.0,816.2743530273438,1.0,280.6430969238281,283.8350830078125,296.2435913085937,299.53289794921875,293.1499938964844,293.1499938964844,280.3500061035156,33488.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652164340019226,1.0,0.0,0.0,3.852891683578491,3.852917194366455,9.90528292277304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.5556640625,0.0,1750.9945068359375,1895.4371337890625,0.0,3077.93603515625,0.949065089225769,1.0,0.0,3.0,1.0,0.0
18088500,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.5036938190460205,0.3547686636447906,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8740670084953308,0.2646242380142212,0.2508620321750641,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9002136588096619,0.2883110046386719,0.2019737213850021,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8523098826408386,0.2449979037046432,0.2324808090925216,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7480673789978027,0.1641051173210144,0.7407260537147522,284.8727111816406,284.95001220703125,297.0916748046875,293.275146484375,296.0906982421875,297.536376953125,284.8596496582031,1.0,0.3975598812103271,1.0,1.0,0.0,1.0,-2.137610912322998,2.1376073360443115,3.665364374683122e-06,1.6429696083068848,0.9111120104789734,0.9111120104789734,0.0,67.364501953125,56.0,52260.33203125,0.0,802.6452026367188,1.0,280.3934326171875,283.6522216796875,296.3083190917969,299.7504272460937,293.1499938964844,293.1499938964844,280.3500061035156,36414.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871724009513855,1.0,0.0,0.0,3.847842931747437,3.847868919372559,9.879340723273344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.07373046875,0.0,1767.889892578125,1895.4371337890625,0.0,3138.98193359375,0.9479753971099854,1.0,0.0,3.0,1.0,0.0
18088560,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9990000128746032,0.511366605758667,0.3450753390789032,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8840117454528809,0.2661605775356293,0.2522680163383484,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9100876450538636,0.2892403900623321,0.2026035785675048,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8614817261695862,0.2462790161371231,0.2336485087871551,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7565483450889587,0.1653798222541809,0.7461329698562622,284.8671875,284.95001220703125,297.1099853515625,293.2805480957031,296.1090393066406,297.57110595703125,284.873291015625,1.0,0.3957349956035614,1.0,1.0,0.0,1.0,-2.136307954788208,2.136304378509521,3.661078835648368e-06,1.6420539617538452,0.876537024974823,0.876537024974823,0.0,65.32150268554688,59.0,51950.64453125,0.0,794.0426025390625,1.0,280.356201171875,283.6752319335937,296.3017883300781,299.6862487792969,293.1499938964844,293.1499938964844,280.6499938964844,39891.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735791444778442,1.0,0.0,0.0,3.734339475631714,3.7343649864196777,9.30509713725769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.833984375,0.0,1658.8289794921875,1895.4371337890625,0.0,3156.382080078125,0.926685631275177,1.0,0.0,3.0,1.0,0.0
18088620,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.527695894241333,0.3294079005718231,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9022650718688964,0.2700811922550201,0.2555955350399017,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9294489622116088,0.292117029428482,0.2043007910251617,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8785144090652466,0.2496119737625122,0.2364450097084045,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7726375460624695,0.1685404032468795,0.7588351368904114,285.0433959960937,284.95001220703125,297.14666748046875,293.2914733886719,296.1457214355469,297.6414794921875,285.0423889160156,1.0,0.3941425085067749,1.0,1.0,0.0,1.0,-2.142130851745605,2.14212703704834,3.681251200760016e-06,1.6467622518539429,1.0,1.0,0.0,62.35810470581055,77.0,51517.01953125,0.0,788.449951171875,1.0,280.6434936523437,283.84490966796875,296.2617492675781,299.5447998046875,293.1499938964844,293.1499938964844,280.3500061035156,33327.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633245229721069,1.0,0.0,0.0,3.84670615196228,3.846731662750244,9.873504041024717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.50390625,0.0,1742.1485595703125,1895.4371337890625,0.0,3060.1884765625,0.9474447965621948,1.0,0.0,3.0,1.0,0.0
18088680,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.527695894241333,0.3294079005718231,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9022650718688964,0.2700811922550201,0.2555955350399017,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9294489622116088,0.292117029428482,0.2043007910251617,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8785144090652466,0.2496119737625122,0.2364450097084045,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7726375460624695,0.1685404032468795,0.7588351368904114,285.0433959960937,284.95001220703125,297.14666748046875,293.2914733886719,296.1457214355469,297.6414794921875,285.0423889160156,1.0,0.3941425085067749,1.0,1.0,0.0,1.0,-2.142130851745605,2.14212703704834,3.681251200760016e-06,1.6467622518539429,1.0,1.0,0.0,62.35810470581055,77.0,51517.01953125,0.0,788.449951171875,1.0,280.6434936523437,283.84490966796875,296.2617492675781,299.5447998046875,293.1499938964844,293.1499938964844,280.3500061035156,33327.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633245229721069,1.0,0.0,0.0,3.84670615196228,3.846731662750244,9.873504041024717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.50390625,0.0,1742.1485595703125,1895.4371337890625,0.0,3060.1884765625,0.9474447965621948,1.0,0.0,3.0,1.0,0.0
18088740,297.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.5406747460365295,0.3338234424591064,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9024497866630554,0.2736802995204925,0.2591760456562042,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.927869439125061,0.2944937944412231,0.2061375975608825,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8783423900604248,0.252633273601532,0.2394763082265854,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7739855647087097,0.1715439110994339,0.772984504699707,284.9039001464844,284.95001220703125,297.1833190917969,293.3026123046875,296.1824035644531,297.6878967285156,284.9093933105469,1.0,0.4006359875202179,1.0,1.0,0.0,1.0,-2.1745522022247314,2.174548387527466,3.79310540665756e-06,1.672033429145813,0.9127538800239564,0.9127538800239564,0.0,64.13838958740234,95.0,52902.6875,0.0,824.3910522460938,1.0,280.35675048828125,283.6894226074219,296.3347473144531,299.75811767578125,293.1499938964844,293.1499938964844,280.04998779296875,37840.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873912513256073,1.0,0.0,0.0,3.789617538452149,3.7896432876586914,9.582615803083172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.09375,0.0,1708.4169921875,1895.4371337890625,0.0,3159.50830078125,0.9378641247749328,1.0,0.0,3.0,1.0,0.0
