time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088800,297.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.5406747460365295,0.3338234424591064,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9024497866630554,0.2736802995204925,0.2591760456562042,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.927869439125061,0.2944937944412231,0.2061375975608825,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8783423900604248,0.252633273601532,0.2394763082265854,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7739855647087097,0.1715439110994339,0.772984504699707,284.9039001464844,284.95001220703125,297.1833190917969,293.3026123046875,296.1824035644531,297.6878967285156,284.9093933105469,1.0,0.4006359875202179,1.0,1.0,0.0,1.0,-2.1745522022247314,2.174548387527466,3.79310540665756e-06,1.672033429145813,0.9127538800239564,0.9127538800239564,0.0,64.13838958740234,95.0,52902.6875,0.0,824.3910522460938,1.0,280.35675048828125,283.6894226074219,296.3347473144531,299.75811767578125,293.1499938964844,293.1499938964844,280.04998779296875,37840.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873912513256073,1.0,0.0,0.0,3.789617538452149,3.7896432876586914,9.582615803083172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.09375,0.0,1708.4169921875,1895.4371337890625,0.0,3159.50830078125,0.9378641247749328,1.0,0.0,3.0,1.0,0.0
18088860,297.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9990000128746032,0.5459503531455994,0.3463554084300995,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8936759233474731,0.2758699953556061,0.2613674998283386,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9165143966674804,0.2958569824695587,0.2071877568960189,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8697239756584167,0.254447340965271,0.2413162738084793,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.767276406288147,0.1732814610004425,0.781511664390564,284.8314208984375,284.95001220703125,297.206787109375,293.30987548828125,296.20587158203125,297.69293212890625,284.8416442871094,1.0,0.4079298079013824,1.0,1.0,0.0,1.0,-2.205941200256348,2.205937385559082,3.903237939084647e-06,1.6965742111206057,0.8267211318016052,0.8267211318016052,0.0,67.56623077392578,95.0,53854.3984375,0.0,866.5234985351562,1.0,280.077880859375,283.6048889160156,296.3646240234375,299.9002685546875,293.1499938964844,293.1499938964844,280.04998779296875,42834.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824172019958496,1.0,0.0,0.0,3.6358895301818848,3.6359145641326895,8.8209361592817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.8818359375,0.0,1568.466796875,1895.4371337890625,0.0,3239.229248046875,0.9056857228279114,1.0,0.0,3.0,1.0,0.0
18088920,297.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5481148362159729,0.355900764465332,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8868244886398315,0.277182936668396,0.2626104354858398,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.908202350139618,0.2967259883880615,0.2077829241752624,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.863111674785614,0.2555393874645233,0.242358461022377,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7618744373321533,0.1742600202560424,0.7861620187759399,284.9067077636719,284.95001220703125,297.2200012207031,293.3139953613281,296.2190856933594,297.6878662109375,284.9151916503906,1.0,0.4129072427749634,1.0,1.0,0.0,1.0,-2.226446866989136,2.22644305229187,3.976079369749641e-06,1.712595820426941,0.8577077984809875,0.8577077984809875,0.0,70.14981842041016,98.0,54201.97265625,0.0,895.9547729492188,1.0,280.0574035644531,283.6685791015625,296.3460693359375,299.8527526855469,293.1499938964844,293.1499938964844,280.3500061035156,40233.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832775354385376,1.0,0.0,0.0,3.582845449447632,3.582869529724121,8.565434654883575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.59814453125,0.0,1490.8270263671875,1895.4371337890625,0.0,3247.288330078125,0.8951210975646973,1.0,0.0,3.0,1.0,0.0
18088980,297.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9990000128746032,0.553955614566803,0.3740548491477966,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8764963746070862,0.2815613746643066,0.2666783630847931,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8959134817123413,0.3000271320343017,0.2100069969892501,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8530936241149902,0.2592524886131286,0.2458151876926422,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7539522647857666,0.177369937300682,0.8002829551696777,285.0831298828125,284.95001220703125,297.25665283203125,293.3255920410156,296.2557678222656,297.662841796875,285.0832214355469,1.0,0.4237784445285797,1.0,1.0,0.0,1.0,-2.276933193206787,2.2769291400909424,4.1589282773202285e-06,1.752297043800354,1.0,1.0,0.0,75.58470916748047,101.0,54813.26953125,0.0,966.966552734375,1.0,280.3428039550781,283.81787109375,296.3188781738281,299.7885131835937,293.1499938964844,293.1499938964844,280.04998779296875,32020.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777292370796204,1.0,0.0,0.0,3.770216226577759,3.7702407836914062,9.48474848883052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.1376953125,0.0,1640.3209228515625,1895.4371337890625,0.0,3195.29638671875,0.9292502999305724,1.0,0.0,3.0,1.0,0.0
18089040,297.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9990000128746032,0.553955614566803,0.3740548491477966,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8764963746070862,0.2815613746643066,0.2666783630847931,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8959134817123413,0.3000271320343017,0.2100069969892501,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8530936241149902,0.2592524886131286,0.2458151876926422,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7539522647857666,0.177369937300682,0.8002829551696777,285.0831298828125,284.95001220703125,297.25665283203125,293.3255920410156,296.2557678222656,297.662841796875,285.0832214355469,1.0,0.4237784445285797,1.0,1.0,0.0,1.0,-2.276933193206787,2.2769291400909424,4.1589282773202285e-06,1.752297043800354,1.0,1.0,0.0,75.58470916748047,101.0,54813.26953125,0.0,966.966552734375,1.0,280.3428039550781,283.81787109375,296.3188781738281,299.7885131835937,293.1499938964844,293.1499938964844,280.04998779296875,32020.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777292370796204,1.0,0.0,0.0,3.770216226577759,3.7702407836914062,9.48474848883052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.1376953125,0.0,1640.3209228515625,1895.4371337890625,0.0,3195.29638671875,0.9292502999305724,1.0,0.0,3.0,1.0,0.0
18089100,297.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9990000128746032,0.5564212799072266,0.3817521631717682,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.872813880443573,0.2835961282253265,0.268797367811203,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8913763761520386,0.3014613389968872,0.2111829817295074,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8495096564292908,0.2609701454639435,0.2476257085800171,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7511917352676392,0.1788169294595718,0.8075164556503296,284.9497985839844,284.95001220703125,297.2749938964844,293.3314819335937,296.27410888671875,297.64752197265625,284.93829345703125,1.0,0.4288956522941589,1.0,1.0,0.0,1.0,-2.3010034561157227,2.300999164581299,4.2476094677113e-06,1.7712061405181885,0.9548377990722656,0.9548377990722656,0.0,78.04096221923828,101.0,56339.3671875,0.0,1001.3248291015624,1.0,280.0942077636719,283.6452331542969,296.3902282714844,300.0590209960937,293.1499938964844,293.1499938964844,280.04998779296875,33771.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871005773544312,1.0,0.0,0.0,3.8086142539978014,3.808639287948608,9.678927881395794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.33984375,0.0,1699.5029296875,1895.4371337890625,0.0,3283.081787109375,0.9383649230003356,1.0,0.0,3.0,1.0,0.0
18089160,297.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9990000128746032,0.5584045648574829,0.3896267414093017,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8688416481018066,0.2854023277759552,0.2706442177295685,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8864794969558716,0.3026084303855896,0.2121022641658783,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8456686735153198,0.2624715268611908,0.2491831332445144,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7481665015220642,0.1800887882709503,0.8138453364372253,284.9317626953125,284.95001220703125,297.2933349609375,293.33740234375,296.2924499511719,297.6285705566406,284.93524169921875,1.0,0.4337671101093292,1.0,1.0,0.0,1.0,-2.32326078414917,2.323256492614746,4.330514457251411e-06,1.788703203201294,0.9361529350280762,0.9361529350280762,0.0,80.52662658691406,104.0,56733.5390625,0.0,1034.5322265625,1.0,280.0562744140625,283.6357421875,296.39178466796875,300.0513916015625,293.1499938964844,293.1499938964844,279.75,35921.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926534652709961,1.0,0.0,0.0,3.786057710647583,3.786082983016968,9.564620313540215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.75390625,0.0,1689.26025390625,1895.4371337890625,0.0,3335.013427734375,0.9356431365013124,1.0,0.0,3.0,1.0,0.0
18089220,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.5619986653327942,0.4044428765773773,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8617498278617859,0.2889356613159179,0.2741038501262665,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8775566816329956,0.3048132061958313,0.213729903101921,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8387864828109741,0.2653852999210357,0.2520661056041717,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7426944971084595,0.1825039982795715,0.8254112601280212,284.9010925292969,284.95001220703125,297.3299865722656,293.3494567871094,296.3291320800781,297.5925598144531,284.9075012207031,1.0,0.4428721964359283,1.0,1.0,0.0,1.0,-2.364530563354492,2.3645260334014893,4.486798388825264e-06,1.821325421333313,0.86627197265625,0.86627197265625,0.0,85.3118667602539,107.0,57950.07421875,0.0,1098.3677978515625,1.0,279.7572937011719,283.5805969238281,296.3916931152344,300.141845703125,293.1499938964844,293.1499938964844,280.04998779296875,39596.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904011368751526,1.0,0.0,0.0,3.6191251277923584,3.6191494464874254,8.739780241739936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.0009765625,0.0,1525.771484375,1895.4371337890625,0.0,3440.94677734375,0.9021440744400024,1.0,0.0,3.0,1.0,0.0
18089280,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.5619986653327942,0.4044428765773773,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8617498278617859,0.2889356613159179,0.2741038501262665,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8775566816329956,0.3048132061958313,0.213729903101921,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8387864828109741,0.2653852999210357,0.2520661056041717,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7426944971084595,0.1825039982795715,0.8254112601280212,284.9010925292969,284.95001220703125,297.3299865722656,293.3494567871094,296.3291320800781,297.5925598144531,284.9075012207031,1.0,0.4428721964359283,1.0,1.0,0.0,1.0,-2.364530563354492,2.3645260334014893,4.486798388825264e-06,1.821325421333313,0.86627197265625,0.86627197265625,0.0,85.3118667602539,107.0,57950.07421875,0.0,1098.3677978515625,1.0,279.7572937011719,283.5805969238281,296.3916931152344,300.141845703125,293.1499938964844,293.1499938964844,280.04998779296875,39596.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904011368751526,1.0,0.0,0.0,3.6191251277923584,3.6191494464874254,8.739780241739936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.0009765625,0.0,1525.771484375,1895.4371337890625,0.0,3440.94677734375,0.9021440744400024,1.0,0.0,3.0,1.0,0.0
18089340,297.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9990000128746032,0.5673643350601196,0.4159183204174042,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8579983115196228,0.2933868169784546,0.2781716585159302,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8722777366638184,0.3081187307834625,0.2159071564674377,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8349978923797607,0.2691436409950256,0.2554988861083984,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7398817539215088,0.1855071932077407,0.8386008739471436,285.0663146972656,284.95001220703125,297.3666687011719,293.3616943359375,296.3658142089844,297.5787353515625,285.0658569335937,1.0,0.4514087736606598,1.0,1.0,0.0,1.0,-2.4057865142822266,2.405781984329224,4.6461350393656176e-06,1.8540446758270264,1.0,1.0,0.0,89.43069458007812,110.0,58345.7265625,0.0,1161.51953125,1.0,280.0432434082031,283.7269287109375,296.3556823730469,300.0507202148437,293.1499938964844,293.1499938964844,279.75,32279.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986622095108032,1.0,0.0,0.0,3.786541700363159,3.786566257476807,9.56706571741961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.0068359375,0.0,1661.5682373046875,1895.4371337890625,0.0,3391.110595703125,0.9331684708595276,1.0,0.0,3.0,1.0,0.0
18089400,297.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9990000128746032,0.5673643350601196,0.4159183204174042,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8579983115196228,0.2933868169784546,0.2781716585159302,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8722777366638184,0.3081187307834625,0.2159071564674377,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8349978923797607,0.2691436409950256,0.2554988861083984,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7398817539215088,0.1855071932077407,0.8386008739471436,285.0663146972656,284.95001220703125,297.3666687011719,293.3616943359375,296.3658142089844,297.5787353515625,285.0658569335937,1.0,0.4514087736606598,1.0,1.0,0.0,1.0,-2.4057865142822266,2.405781984329224,4.6461350393656176e-06,1.8540446758270264,1.0,1.0,0.0,89.43069458007812,110.0,58345.7265625,0.0,1161.51953125,1.0,280.0432434082031,283.7269287109375,296.3556823730469,300.0507202148437,293.1499938964844,293.1499938964844,279.75,32279.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986622095108032,1.0,0.0,0.0,3.786541700363159,3.786566257476807,9.56706571741961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.0068359375,0.0,1661.5682373046875,1895.4371337890625,0.0,3391.110595703125,0.9331684708595276,1.0,0.0,3.0,1.0,0.0
18089460,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.5716868042945862,0.4263680279254913,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8550671339035034,0.2973398566246032,0.2821916341781616,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8678479790687561,0.3107566237449646,0.218000441789627,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8319814801216125,0.2724456787109375,0.2588947713375091,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.737794041633606,0.1882336437702179,0.8518998026847839,284.9242553710937,284.95001220703125,297.4033203125,293.3741760253906,296.4024963378906,297.55767822265625,284.9273681640625,1.0,0.459546685218811,1.0,1.0,0.0,1.0,-2.4457452297210693,2.445740461349488,4.802845978701953e-06,1.885536432266236,0.9277509450912476,0.9277509450912476,0.0,93.34294891357422,113.0,60112.05859375,0.0,1224.2603759765625,1.0,279.7569885253906,283.5566101074219,296.4195251464844,300.2931213378906,293.1499938964844,293.1499938964844,279.45001220703125,36421.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116834998130798,1.0,0.0,0.0,3.779633760452272,3.7796592712402335,9.532191143080126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.478515625,0.0,1685.49462890625,1895.4371337890625,0.0,3512.220947265625,0.9346176981925964,1.0,0.0,3.0,1.0,0.0
18089520,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.5716868042945862,0.4263680279254913,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8550671339035034,0.2973398566246032,0.2821916341781616,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8678479790687561,0.3107566237449646,0.218000441789627,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8319814801216125,0.2724456787109375,0.2588947713375091,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.737794041633606,0.1882336437702179,0.8518998026847839,284.9242553710937,284.95001220703125,297.4033203125,293.3741760253906,296.4024963378906,297.55767822265625,284.9273681640625,1.0,0.459546685218811,1.0,1.0,0.0,1.0,-2.4457452297210693,2.445740461349488,4.802845978701953e-06,1.885536432266236,0.9277509450912476,0.9277509450912476,0.0,93.34294891357422,113.0,60112.05859375,0.0,1224.2603759765625,1.0,279.7569885253906,283.5566101074219,296.4195251464844,300.2931213378906,293.1499938964844,293.1499938964844,279.45001220703125,36421.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116834998130798,1.0,0.0,0.0,3.779633760452272,3.7796592712402335,9.532191143080126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.478515625,0.0,1685.49462890625,1895.4371337890625,0.0,3512.220947265625,0.9346176981925964,1.0,0.0,3.0,1.0,0.0
18089580,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.5753549337387085,0.4368819892406463,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8518348932266235,0.3010847270488739,0.2857972085475921,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8630753755569458,0.3131341338157654,0.2197078317403793,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8286643028259277,0.2755345404148102,0.2618910670280456,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7353848218917847,0.1907705515623092,0.8637424111366272,284.9051818847656,284.95001220703125,297.44000244140625,293.3868408203125,296.4391784667969,297.5344543457031,284.91021728515625,1.0,0.4672228395938873,1.0,1.0,0.0,1.0,-2.48258900642395,2.482583999633789,4.949585672875401e-06,1.9145023822784424,0.8640363812446594,0.8640363812446594,0.0,97.25318908691406,116.0,61198.08984375,0.0,1285.0582275390625,1.0,279.4574890136719,283.5115966796875,296.42022705078125,300.3744506835937,293.1499938964844,293.1499938964844,279.75,39524.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210939407348632,1.0,0.0,0.0,3.605647802352905,3.6056718826293945,8.674808213982033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.3125,0.0,1510.431396484375,1895.4371337890625,0.0,3599.25048828125,0.8991703391075134,1.0,0.0,3.0,1.0,0.0
18089640,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.5753549337387085,0.4368819892406463,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8518348932266235,0.3010847270488739,0.2857972085475921,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8630753755569458,0.3131341338157654,0.2197078317403793,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8286643028259277,0.2755345404148102,0.2618910670280456,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7353848218917847,0.1907705515623092,0.8637424111366272,284.9051818847656,284.95001220703125,297.44000244140625,293.3868408203125,296.4391784667969,297.5344543457031,284.91021728515625,1.0,0.4672228395938873,1.0,1.0,0.0,1.0,-2.48258900642395,2.482583999633789,4.949585672875401e-06,1.9145023822784424,0.8640363812446594,0.8640363812446594,0.0,97.25318908691406,116.0,61198.08984375,0.0,1285.0582275390625,1.0,279.4574890136719,283.5115966796875,296.42022705078125,300.3744506835937,293.1499938964844,293.1499938964844,279.75,39524.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210939407348632,1.0,0.0,0.0,3.605647802352905,3.6056718826293945,8.674808213982033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.3125,0.0,1510.431396484375,1895.4371337890625,0.0,3599.25048828125,0.8991703391075134,1.0,0.0,3.0,1.0,0.0
18089700,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.577918529510498,0.4413228929042816,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8509616255760193,0.3033349514007568,0.2877874970436096,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8615135550498962,0.3147773444652557,0.2207300513982772,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.827693521976471,0.2774260938167572,0.263556569814682,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7347718477249146,0.192284271121025,0.8701720237731934,285.0485534667969,284.95001220703125,297.4583435058594,293.39324951171875,296.45751953125,297.53076171875,285.0555419921875,1.0,0.470956951379776,1.0,1.0,0.0,1.0,-2.501268148422241,2.50126314163208,5.024746315029915e-06,1.92913556098938,0.9672401547431946,0.9672401547431946,0.0,99.03311920166016,116.0,60963.95703125,0.0,1315.650634765625,1.0,279.7015380859375,283.65753173828125,296.3721008300781,300.1918334960937,293.1499938964844,293.1499938964844,279.75,33658.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91594797372818,1.0,0.0,0.0,3.675546646118164,3.675570487976074,9.014407282847968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.6513671875,0.0,1544.1326904296875,1895.4371337890625,0.0,3551.718017578125,0.9114986658096312,1.0,0.0,3.0,1.0,0.0
18089760,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.5807691812515259,0.4449211657047272,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8508774042129517,0.3057376444339752,0.2900449931621551,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8608200550079346,0.3165954053401947,0.221987783908844,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.827470064163208,0.2794691324234009,0.2654744982719421,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7348359227180481,0.1939310729503631,0.8775143623352051,285.0547180175781,284.95001220703125,297.4766540527344,293.39971923828125,296.4758605957031,297.5301818847656,285.0536499023437,1.0,0.4746885299682617,1.0,1.0,0.0,1.0,-2.5209403038024902,2.52093505859375,5.104517185827717e-06,1.9445408582687376,1.0,1.0,0.0,100.64066314697266,119.0,61580.99609375,0.0,1347.1695556640625,1.0,279.7431030273437,283.6457214355469,296.39141845703125,300.28857421875,293.1499938964844,293.1499938964844,279.45001220703125,32154.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154903292655944,1.0,0.0,0.0,3.773169279098511,3.773193836212158,9.499611905994244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.2255859375,0.0,1644.8265380859375,1895.4371337890625,0.0,3547.4833984375,0.9302565455436708,1.0,0.0,3.0,1.0,0.0
18089820,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9990000128746032,0.5848487019538879,0.4527807235717773,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8499487042427063,0.309823989868164,0.2941705882549286,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8585894703865051,0.3193404078483581,0.2241358757019043,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.826333224773407,0.2829022109508514,0.2689709365367889,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7343971133232117,0.1967868059873581,0.8912910223007202,284.9222106933594,284.95001220703125,297.5133361816406,293.4128112792969,296.5125427246094,297.5154113769531,284.9251403808594,1.0,0.4820148348808288,1.0,1.0,0.0,1.0,-2.558678388595581,2.558673143386841,5.259485078568105e-06,1.9741686582565308,0.917638659477234,0.917638659477234,0.0,104.02133178710938,122.0,63265.703125,0.0,1410.1728515625,1.0,279.4572448730469,283.4859619140625,296.4527282714844,300.5259094238281,293.1499938964844,293.1499938964844,279.1499938964844,36680.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927350640296936,1.0,0.0,0.0,3.751730442047119,3.751755475997925,9.391966955263342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.2392578125,0.0,1654.554931640625,1895.4371337890625,0.0,3656.83349609375,0.9285929799079896,1.0,0.0,3.0,1.0,0.0
18089880,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9990000128746032,0.5848487019538879,0.4527807235717773,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8499487042427063,0.309823989868164,0.2941705882549286,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8585894703865051,0.3193404078483581,0.2241358757019043,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.826333224773407,0.2829022109508514,0.2689709365367889,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7343971133232117,0.1967868059873581,0.8912910223007202,284.9222106933594,284.95001220703125,297.5133361816406,293.4128112792969,296.5125427246094,297.5154113769531,284.9251403808594,1.0,0.4820148348808288,1.0,1.0,0.0,1.0,-2.558678388595581,2.558673143386841,5.259485078568105e-06,1.9741686582565308,0.917638659477234,0.917638659477234,0.0,104.02133178710938,122.0,63265.703125,0.0,1410.1728515625,1.0,279.4572448730469,283.4859619140625,296.4527282714844,300.5259094238281,293.1499938964844,293.1499938964844,279.1499938964844,36680.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927350640296936,1.0,0.0,0.0,3.751730442047119,3.751755475997925,9.391966955263342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.2392578125,0.0,1654.554931640625,1895.4371337890625,0.0,3656.83349609375,0.9285929799079896,1.0,0.0,3.0,1.0,0.0
18089940,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5882865786552429,0.4611178934574127,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8484246730804443,0.3137520849704742,0.2979195415973663,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8557238578796387,0.3218966722488403,0.2259441465139389,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8246299028396606,0.2861748337745666,0.2721110880374908,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7334094643592834,0.1994902640581131,0.9037541151046752,284.9124450683594,284.95001220703125,297.54998779296875,293.4261169433594,296.5491943359375,297.4978942871094,284.9155578613281,1.0,0.4890816807746887,1.0,1.0,0.0,1.0,-2.594122171401977,2.594116687774658,5.407193839346292e-06,2.0020089149475098,0.8624147176742554,0.8624147176742554,0.0,107.5097198486328,125.0,64326.8671875,0.0,1472.273193359375,1.0,279.158203125,283.4462890625,296.454345703125,300.6055603027344,293.1499938964844,293.1499938964844,279.45001220703125,39093.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355880618095398,1.0,0.0,0.0,3.58475399017334,3.58477783203125,8.574563139518432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.95703125,0.0,1484.513671875,1895.4371337890625,0.0,3732.2529296875,0.894232451915741,1.0,0.0,3.0,1.0,0.0
18090000,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5882865786552429,0.4611178934574127,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8484246730804443,0.3137520849704742,0.2979195415973663,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8557238578796387,0.3218966722488403,0.2259441465139389,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8246299028396606,0.2861748337745666,0.2721110880374908,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7334094643592834,0.1994902640581131,0.9037541151046752,284.9124450683594,284.95001220703125,297.54998779296875,293.4261169433594,296.5491943359375,297.4978942871094,284.9155578613281,1.0,0.4890816807746887,1.0,1.0,0.0,1.0,-2.594122171401977,2.594116687774658,5.407193839346292e-06,2.0020089149475098,0.8624147176742554,0.8624147176742554,0.0,107.5097198486328,125.0,64326.8671875,0.0,1472.273193359375,1.0,279.158203125,283.4462890625,296.454345703125,300.6055603027344,293.1499938964844,293.1499938964844,279.45001220703125,39093.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355880618095398,1.0,0.0,0.0,3.58475399017334,3.58477783203125,8.574563139518432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.95703125,0.0,1484.513671875,1895.4371337890625,0.0,3732.2529296875,0.894232451915741,1.0,0.0,3.0,1.0,0.0
18090060,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.5907070636749268,0.4660530090332031,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8475490212440491,0.3161467611789703,0.3001397252082824,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8541784286499023,0.3236229419708252,0.2270988374948501,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.82365483045578,0.2881821095943451,0.2739796042442322,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7328013777732849,0.2010852843523025,0.9109734892845154,285.005126953125,284.95001220703125,297.56939697265625,293.4333190917969,296.55828857421875,297.4945983886719,284.98785400390625,1.0,0.4928168356418609,0.8744611144065857,0.8744611144065857,0.2160887271165847,1.0,-2.6150238513946533,2.229897737503052,0.3851259350776672,1.6350330114364624,0.9328464865684508,0.9328464865684508,0.0,109.35830688476562,125.0,62049.1328125,0.0,1506.935302734375,1.0,279.4075622558594,283.4880676269531,296.4083251953125,300.4028015136719,293.1499938964844,293.1499938964844,279.45001220703125,33750.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300834536552428,1.0,0.0,0.0,3.657306432723999,3.65733003616333,8.92515913619718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.451171875,0.0,1524.4459228515625,1895.4371337890625,0.0,3681.906005859375,0.9064241647720336,1.0,0.0,3.0,1.0,0.0
18090120,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9990000128746032,0.5919366478919983,0.4704846739768982,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8466542363166809,0.3178510367870331,0.3019950687885284,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8527321219444275,0.3247139155864715,0.228064939379692,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8226752281188965,0.2895750701427459,0.2755304276943207,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7321135401725769,0.2021813094615936,0.9168391227722168,284.8610534667969,284.95001220703125,297.5852966308594,293.4393615722656,296.5522155761719,297.48553466796875,284.8534545898437,1.0,0.4959331452846527,0.7676160335540771,0.7676160335540771,0.4000000059604645,1.0,-2.632645845413208,1.7488220930099487,0.8838237524032593,1.1517553329467771,0.8284159302711487,0.8284159302711487,0.0,110.97824096679688,128.0,58385.0390625,0.0,1536.408203125,1.0,279.442138671875,283.34039306640625,296.3948669433594,300.2724304199219,293.1499938964844,293.1499938964844,279.75,39364.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250676035881042,1.0,0.0,0.0,3.586977243423462,3.587001085281372,8.585201953792421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.05712890625,0.0,1488.9189453125,1895.4371337890625,0.0,3635.85009765625,0.8911657929420471,1.0,0.0,3.0,1.0,0.0
18090180,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.5939150452613831,0.4798868894577026,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8443126678466797,0.3212558627128601,0.3053654730319977,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.84917151927948,0.3267957270145416,0.2296269387006759,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8201252818107605,0.2922895550727844,0.2782589197158813,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7300883531570435,0.2041954696178436,0.9267921447753906,284.8890075683594,284.95001220703125,297.6180114746094,293.45220947265625,296.5242004394531,297.4611511230469,284.89166259765625,1.0,0.5024541616439819,0.5352320671081543,0.5352320671081543,0.800000011920929,1.0,-2.665105104446411,1.0659785270690918,1.5991266965866089,0.463442713022232,0.8070304989814758,0.8070304989814758,0.0,114.59803771972656,131.0,51767.8359375,0.0,1596.8896484375,1.0,279.7402648925781,283.37060546875,296.3052062988281,299.7011413574219,293.1499938964844,293.1499938964844,280.04998779296875,40758.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922992944717407,1.0,0.0,0.0,3.402892827987671,3.402915477752685,7.726625881332438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.15625,0.0,1308.429931640625,1895.4371337890625,0.0,3331.703857421875,0.853606104850769,1.0,0.0,3.0,1.0,0.0
18090240,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.5939150452613831,0.4798868894577026,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8443126678466797,0.3212558627128601,0.3053654730319977,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.84917151927948,0.3267957270145416,0.2296269387006759,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8201252818107605,0.2922895550727844,0.2782589197158813,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7300883531570435,0.2041954696178436,0.9267921447753906,284.8890075683594,284.95001220703125,297.6180114746094,293.45220947265625,296.5242004394531,297.4611511230469,284.89166259765625,1.0,0.5024541616439819,0.5352320671081543,0.5352320671081543,0.800000011920929,1.0,-2.665105104446411,1.0659785270690918,1.5991266965866089,0.463442713022232,0.8070304989814758,0.8070304989814758,0.0,114.59803771972656,131.0,51767.8359375,0.0,1596.8896484375,1.0,279.7402648925781,283.37060546875,296.3052062988281,299.7011413574219,293.1499938964844,293.1499938964844,280.04998779296875,40758.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922992944717407,1.0,0.0,0.0,3.402892827987671,3.402915477752685,7.726625881332438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.15625,0.0,1308.429931640625,1895.4371337890625,0.0,3331.703857421875,0.853606104850769,1.0,0.0,3.0,1.0,0.0
18090300,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.5951420068740845,0.4839954078197479,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.843480110168457,0.32304847240448,0.307024747133255,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8477736115455627,0.3279702365398407,0.2304071187973022,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8191550970077515,0.2937167286872864,0.2795847356319427,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7292770743370056,0.2052001655101776,0.9313599467277528,284.9823303222656,284.95001220703125,297.6334228515625,293.45849609375,296.5089111328125,297.4519958496094,284.9799194335937,1.0,0.5056555867195129,0.4190400838851928,0.4190400838851928,1.0,1.0,-2.6800537109375,0.8314794301986694,1.8485742807388303,0.2262188792228698,0.8657868504524231,0.8657868504524231,0.0,116.27418518066406,131.0,49549.234375,0.0,1626.57958984375,1.0,279.99169921875,283.4559020996094,296.2768859863281,299.4447937011719,293.1499938964844,293.1499938964844,280.04998779296875,35691.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721588253974915,1.0,0.0,0.0,3.4208788871765137,3.420900821685791,7.808519626451016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.78271484375,0.0,1290.726318359375,1895.4371337890625,0.0,3143.060546875,0.8557977080345154,1.0,0.0,3.0,1.0,0.0
18090360,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.5963254570960999,0.4880616366863251,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8427639007568359,0.3248356282711029,0.3087758421897888,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8465266227722168,0.3291473090648651,0.2312764525413513,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8182913661003113,0.2951363325119018,0.2809900641441345,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7285367846488953,0.2061846107244491,0.9360950589179992,284.97906494140625,284.95001220703125,297.64825439453125,293.4647216796875,296.50830078125,297.4433898925781,284.9843139648437,1.0,0.5087975263595581,0.4369976818561554,0.4369976818561554,1.0,1.0,-2.6954708099365234,0.8572772741317749,1.838193416595459,0.2488702833652496,0.869743824005127,0.869743824005127,0.0,118.0060043334961,119.0,49406.73046875,0.0,1656.5426025390625,1.0,280.0395812988281,283.4673767089844,296.3134765625,299.4597473144531,293.1499938964844,293.1499938964844,280.3500061035156,35514.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582053184509277,1.0,0.0,0.0,3.4380342960357666,3.438056230545044,7.887034030318318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.1767578125,0.0,1306.4659423828125,1895.4371337890625,0.0,3012.174072265625,0.8581876158714294,1.0,0.0,3.0,1.0,0.0
18090420,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9990000128746032,0.6008660197257996,0.4829266965389251,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8486647605895996,0.3287054002285003,0.3122848272323608,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.851507842540741,0.3318750262260437,0.2330593764781952,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8235522508621216,0.2982379496097564,0.2837856113910675,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7330836057662964,0.2083120197057724,0.9451350569725036,285.0948486328125,284.95001220703125,297.6762084960937,293.47686767578125,296.52264404296875,297.44158935546875,285.0927429199219,1.0,0.509536862373352,0.4729128777980804,0.4729128777980804,1.0,1.0,-2.709904909133911,0.9375138878822328,1.7723910808563232,0.3265667855739593,1.0,1.0,0.0,117.0849380493164,122.0,49880.18359375,0.0,1672.863525390625,1.0,280.34161376953125,283.58526611328125,296.4066772460937,299.548095703125,293.1499938964844,293.1499938964844,280.04998779296875,30455.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411744832992554,1.0,0.0,0.0,3.678258419036865,3.678281784057617,9.027713758769096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.7998046875,0.0,1523.0274658203125,1895.4371337890625,0.0,2852.6904296875,0.9073798656463624,1.0,0.0,3.0,1.0,0.0
18090480,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9990000128746032,0.6008660197257996,0.4829266965389251,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8486647605895996,0.3287054002285003,0.3122848272323608,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.851507842540741,0.3318750262260437,0.2330593764781952,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8235522508621216,0.2982379496097564,0.2837856113910675,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7330836057662964,0.2083120197057724,0.9451350569725036,285.0948486328125,284.95001220703125,297.6762084960937,293.47686767578125,296.52264404296875,297.44158935546875,285.0927429199219,1.0,0.509536862373352,0.4729128777980804,0.4729128777980804,1.0,1.0,-2.709904909133911,0.9375138878822328,1.7723910808563232,0.3265667855739593,1.0,1.0,0.0,117.0849380493164,122.0,49880.18359375,0.0,1672.863525390625,1.0,280.34161376953125,283.58526611328125,296.4066772460937,299.548095703125,293.1499938964844,293.1499938964844,280.04998779296875,30455.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411744832992554,1.0,0.0,0.0,3.678258419036865,3.678281784057617,9.027713758769096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.7998046875,0.0,1523.0274658203125,1895.4371337890625,0.0,2852.6904296875,0.9073798656463624,1.0,0.0,3.0,1.0,0.0
18090540,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.6052521467208862,0.4816490709781647,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8520467281341553,0.331648588180542,0.3153249323368072,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8538692593574524,0.3335198163986206,0.234437346458435,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.826359748840332,0.3004801273345947,0.2861495316028595,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7355104088783264,0.2098220288753509,0.9527753591537476,284.91815185546875,284.95001220703125,297.7020874023437,293.4887084960937,296.53424072265625,297.43572998046875,284.9198303222656,1.0,0.5119341015815735,0.5088280439376831,0.5088280439376831,1.0,1.0,-2.725693225860596,1.0096676349639893,1.7160255908966064,0.3950307369232178,0.916447639465332,0.916447639465332,0.0,117.2880630493164,125.0,51764.0703125,0.0,1696.604248046875,1.0,280.05670166015625,283.3915710449219,296.5369567871094,299.8843688964844,293.1499938964844,293.1499938964844,279.75,35652.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560239672660828,1.0,0.0,0.0,3.708566427230835,3.7085909843444815,9.177099400403675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.4384765625,0.0,1596.669677734375,1895.4371337890625,0.0,2991.7216796875,0.9178944230079652,1.0,0.0,3.0,1.0,0.0
18090600,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.6052521467208862,0.4816490709781647,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8520467281341553,0.331648588180542,0.3153249323368072,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8538692593574524,0.3335198163986206,0.234437346458435,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.826359748840332,0.3004801273345947,0.2861495316028595,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7355104088783264,0.2098220288753509,0.9527753591537476,284.91815185546875,284.95001220703125,297.7020874023437,293.4887084960937,296.53424072265625,297.43572998046875,284.9198303222656,1.0,0.5119341015815735,0.5088280439376831,0.5088280439376831,1.0,1.0,-2.725693225860596,1.0096676349639893,1.7160255908966064,0.3950307369232178,0.916447639465332,0.916447639465332,0.0,117.2880630493164,125.0,51764.0703125,0.0,1696.604248046875,1.0,280.05670166015625,283.3915710449219,296.5369567871094,299.8843688964844,293.1499938964844,293.1499938964844,279.75,35652.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560239672660828,1.0,0.0,0.0,3.708566427230835,3.7085909843444815,9.177099400403675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.4384765625,0.0,1596.669677734375,1895.4371337890625,0.0,2991.7216796875,0.9178944230079652,1.0,0.0,3.0,1.0,0.0
