time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090660,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6080997586250305,0.4847542643547058,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8523665070533752,0.3341523706912994,0.3177258968353271,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8530783653259277,0.3346893787384033,0.2352763712406158,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8262732625007629,0.3022797107696533,0.2878973484039306,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.735297441482544,0.2109161764383316,0.9580204486846924,284.8795166015625,284.95001220703125,297.7260131835937,293.5002136230469,296.53271484375,297.41961669921875,284.88336181640625,1.0,0.5150240659713745,0.5048087239265442,0.5048087239265442,1.0,1.0,-2.741719961166382,1.0117732286453247,1.729946851730347,0.3930935263633728,0.8290991187095642,0.8290991187095642,0.0,118.72958374023438,128.0,52221.5625,0.0,1727.0501708984375,1.0,279.7581787109375,283.334716796875,296.5408020019531,299.95458984375,293.1499938964844,293.1499938964844,280.04998779296875,40848.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678282499313354,1.0,0.0,0.0,3.4867472648620605,3.4867703914642334,8.11211691598146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.7451171875,0.0,1393.667724609375,1895.4371337890625,0.0,3102.43798828125,0.873688817024231,1.0,0.0,3.0,1.0,0.0
18090720,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6080997586250305,0.4847542643547058,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8523665070533752,0.3341523706912994,0.3177258968353271,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8530783653259277,0.3346893787384033,0.2352763712406158,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8262732625007629,0.3022797107696533,0.2878973484039306,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.735297441482544,0.2109161764383316,0.9580204486846924,284.8795166015625,284.95001220703125,297.7260131835937,293.5002136230469,296.53271484375,297.41961669921875,284.88336181640625,1.0,0.5150240659713745,0.5048087239265442,0.5048087239265442,1.0,1.0,-2.741719961166382,1.0117732286453247,1.729946851730347,0.3930935263633728,0.8290991187095642,0.8290991187095642,0.0,118.72958374023438,128.0,52221.5625,0.0,1727.0501708984375,1.0,279.7581787109375,283.334716796875,296.5408020019531,299.95458984375,293.1499938964844,293.1499938964844,280.04998779296875,40848.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678282499313354,1.0,0.0,0.0,3.4867472648620605,3.4867703914642334,8.11211691598146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.7451171875,0.0,1393.667724609375,1895.4371337890625,0.0,3102.43798828125,0.873688817024231,1.0,0.0,3.0,1.0,0.0
18090780,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.6121569871902466,0.4879697263240814,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8531455397605896,0.3375246226787567,0.3207359313964844,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8528801798820496,0.3369032740592956,0.2366674095392227,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8266040086746216,0.3048610091209411,0.2901805937290191,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7353957295417786,0.2125322073698043,0.9647920727729796,285.00830078125,284.95001220703125,297.7481384277344,293.5113830566406,296.5384826660156,297.41680908203125,285.0078125,1.0,0.5187531113624573,0.5007893443107605,0.5007893443107605,1.0,1.0,-2.761749029159546,1.013207197189331,1.7485417127609253,0.3894340991973877,0.9341827630996704,0.9341827630996704,0.0,120.34877014160156,131.0,51894.22265625,0.0,1764.7008056640625,1.0,280.041259765625,283.4656066894531,296.4879455566406,299.7996520996094,293.1499938964844,293.1499938964844,279.75,33134.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586298823356628,1.0,0.0,0.0,3.622513771057129,3.6225368976593018,8.756153420108603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.349609375,0.0,1481.52734375,1895.4371337890625,0.0,3016.155517578125,0.8971295952796936,1.0,0.0,3.0,1.0,0.0
18090840,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.6121569871902466,0.4879697263240814,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8531455397605896,0.3375246226787567,0.3207359313964844,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8528801798820496,0.3369032740592956,0.2366674095392227,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8266040086746216,0.3048610091209411,0.2901805937290191,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7353957295417786,0.2125322073698043,0.9647920727729796,285.00830078125,284.95001220703125,297.7481384277344,293.5113830566406,296.5384826660156,297.41680908203125,285.0078125,1.0,0.5187531113624573,0.5007893443107605,0.5007893443107605,1.0,1.0,-2.761749029159546,1.013207197189331,1.7485417127609253,0.3894340991973877,0.9341827630996704,0.9341827630996704,0.0,120.34877014160156,131.0,51894.22265625,0.0,1764.7008056640625,1.0,280.041259765625,283.4656066894531,296.4879455566406,299.7996520996094,293.1499938964844,293.1499938964844,279.75,33134.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586298823356628,1.0,0.0,0.0,3.622513771057129,3.6225368976593018,8.756153420108603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.349609375,0.0,1481.52734375,1895.4371337890625,0.0,3016.155517578125,0.8971295952796936,1.0,0.0,3.0,1.0,0.0
18090900,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6135045886039734,0.4899642169475555,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.85335373878479,0.3389814794063568,0.3222891092300415,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8526119589805603,0.3377403318881988,0.2374042719602584,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8266075253486633,0.3059462606906891,0.2913706600666046,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7353149652481079,0.213202103972435,0.968391478061676,284.8807067871094,284.95001220703125,297.75860595703125,293.516845703125,296.5380249023437,297.41070556640625,284.8763122558594,1.0,0.5208206176757812,0.498779684305191,0.498779684305191,1.0,1.0,-2.7726550102233887,1.0142031908035278,1.7584517002105713,0.3878068029880523,0.8490963578224182,0.8490963578224182,0.0,121.31292724609376,131.0,52857.90625,0.0,1785.795166015625,1.0,279.7981262207031,283.31695556640625,296.55419921875,300.0287780761719,293.1499938964844,293.1499938964844,279.75,37304.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655844926834106,1.0,0.0,0.0,3.5974678993225098,3.597491502761841,8.635493031761143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.36376953125,0.0,1485.123046875,1895.4371337890625,0.0,3081.388671875,0.8921496868133545,1.0,0.0,3.0,1.0,0.0
18090960,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.614399790763855,0.4928614497184753,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8528276085853577,0.3402881920337677,0.3235791325569153,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8515763878822327,0.3384048640727997,0.237913116812706,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8259277939796448,0.3068869709968567,0.2923184633255005,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7346201539039612,0.213749274611473,0.9711430668830872,284.90966796875,284.95001220703125,297.7686767578125,293.522216796875,296.5355834960937,297.401123046875,284.9129638671875,1.0,0.5229284167289734,0.4982641041278839,0.4982641041278839,1.0,1.0,-2.782744884490967,1.0173197984695437,1.7654250860214231,0.3885175287723541,0.8481747508049011,0.8481747508049011,0.0,122.51692199707033,134.0,52744.93359375,0.0,1806.91455078125,1.0,279.7579040527344,283.3493347167969,296.55047607421875,299.9807434082031,293.1499938964844,293.1499938964844,280.04998779296875,38762.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868281900882721,1.0,0.0,0.0,3.50765347480774,3.507676601409912,8.209688076021848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.576171875,0.0,1400.3524169921875,1895.4371337890625,0.0,3106.693359375,0.8762339353561401,1.0,0.0,3.0,1.0,0.0
18091020,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6172455549240112,0.4980932772159576,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8524488210678101,0.3435752391815185,0.3265661001205444,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8502593040466309,0.3405266404151916,0.2392884939908981,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8251866102218628,0.3093733191490173,0.2945693135261535,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7337453365325928,0.2152567207813263,0.9776722192764282,285.02734375,284.95001220703125,297.7877502441406,293.5327453613281,296.5375671386719,297.3933410644531,285.0262756347656,1.0,0.5273661017417908,0.497232973575592,0.497232973575592,1.0,1.0,-2.8048243522644043,1.0245813131332395,1.7802430391311646,0.3912948071956634,0.961808979511261,0.961808979511261,0.0,124.8830108642578,137.0,52575.5859375,0.0,1852.3306884765625,1.0,280.04150390625,283.4691467285156,296.514892578125,299.8642883300781,293.1499938964844,293.1499938964844,279.75,32318.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607085943222046,1.0,0.0,0.0,3.667668342590332,3.667691946029663,8.975804917099595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.4423828125,0.0,1525.23876953125,1895.4371337890625,0.0,3035.650634765625,0.906691551208496,1.0,0.0,3.0,1.0,0.0
18091080,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6172455549240112,0.4980932772159576,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8524488210678101,0.3435752391815185,0.3265661001205444,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8502593040466309,0.3405266404151916,0.2392884939908981,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8251866102218628,0.3093733191490173,0.2945693135261535,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7337453365325928,0.2152567207813263,0.9776722192764282,285.02734375,284.95001220703125,297.7877502441406,293.5327453613281,296.5375671386719,297.3933410644531,285.0262756347656,1.0,0.5273661017417908,0.497232973575592,0.497232973575592,1.0,1.0,-2.8048243522644043,1.0245813131332395,1.7802430391311646,0.3912948071956634,0.961808979511261,0.961808979511261,0.0,124.8830108642578,137.0,52575.5859375,0.0,1852.3306884765625,1.0,280.04150390625,283.4691467285156,296.514892578125,299.8642883300781,293.1499938964844,293.1499938964844,279.75,32318.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607085943222046,1.0,0.0,0.0,3.667668342590332,3.667691946029663,8.975804917099595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.4423828125,0.0,1525.23876953125,1895.4371337890625,0.0,3035.650634765625,0.906691551208496,1.0,0.0,3.0,1.0,0.0
18091140,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6181277632713318,0.504538893699646,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8511915802955627,0.3461596965789795,0.3292861580848694,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8480532169342041,0.3418326675891876,0.2404340952634811,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8236302733421326,0.3112125694751739,0.2965759634971618,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7321540117263794,0.2162868082523346,0.9833773970603944,284.905517578125,284.95001220703125,297.8055419921875,293.5429382324219,296.5307312011719,297.3725280761719,284.90850830078125,1.0,0.5319631099700928,0.4962018430233001,0.4962018430233001,1.0,1.0,-2.826489448547364,1.0315889120101929,1.7949005365371704,0.3943727016448974,0.8654131293296814,0.8654131293296814,0.0,127.64153289794922,125.0,53617.7734375,0.0,1899.6270751953125,1.0,279.7573547363281,283.3295593261719,296.5787353515625,300.0631103515625,293.1499938964844,293.1499938964844,280.04998779296875,38242.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719679117202759,1.0,0.0,0.0,3.584827423095703,3.584851026535034,8.574913863412803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.1298828125,0.0,1478.344482421875,1895.4371337890625,0.0,3141.269775390625,0.8926244974136353,1.0,0.0,3.0,1.0,0.0
18091200,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6181277632713318,0.504538893699646,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8511915802955627,0.3461596965789795,0.3292861580848694,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8480532169342041,0.3418326675891876,0.2404340952634811,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8236302733421326,0.3112125694751739,0.2965759634971618,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7321540117263794,0.2162868082523346,0.9833773970603944,284.905517578125,284.95001220703125,297.8055419921875,293.5429382324219,296.5307312011719,297.3725280761719,284.90850830078125,1.0,0.5319631099700928,0.4962018430233001,0.4962018430233001,1.0,1.0,-2.826489448547364,1.0315889120101929,1.7949005365371704,0.3943727016448974,0.8654131293296814,0.8654131293296814,0.0,127.64153289794922,125.0,53617.7734375,0.0,1899.6270751953125,1.0,279.7573547363281,283.3295593261719,296.5787353515625,300.0631103515625,293.1499938964844,293.1499938964844,280.04998779296875,38242.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719679117202759,1.0,0.0,0.0,3.584827423095703,3.584851026535034,8.574913863412803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.1298828125,0.0,1478.344482421875,1895.4371337890625,0.0,3141.269775390625,0.8926244974136353,1.0,0.0,3.0,1.0,0.0
18091260,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6203110814094543,0.5007224678993225,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8550357818603516,0.3486203253269195,0.3313657641410827,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8510975241661072,0.3433466553688049,0.2412873655557632,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8268612623214722,0.3130199015140533,0.2980627119541168,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7347444891929626,0.2173053473234176,0.9871729612350464,285.0318298339844,284.95001220703125,297.8190002441406,293.55084228515625,296.5320739746094,297.3671875,285.0294189453125,1.0,0.5316780209541321,0.4951414167881012,0.4951414167881012,1.0,1.0,-2.831795454025269,1.0317628383636477,1.8000324964523315,0.3942508399486542,0.971963107585907,0.971963107585907,0.0,126.74320220947266,125.0,53086.45703125,0.0,1903.7066650390625,1.0,280.0343017578125,283.46173095703125,296.5268249511719,299.9031066894531,293.1499938964844,293.1499938964844,280.04998779296875,32449.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648937344551086,1.0,0.0,0.0,3.7042155265808105,3.7042393684387207,9.155577913588786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.26904296875,0.0,1567.364990234375,1895.4371337890625,0.0,3074.90869140625,0.915124535560608,1.0,0.0,3.0,1.0,0.0
18091320,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6212065815925598,0.498469740152359,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.856782853603363,0.3492458462715149,0.3319436013698578,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8526434302330017,0.3437375128269195,0.2415529936552047,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.828384280204773,0.313481867313385,0.2984851002693176,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7360236048698425,0.2175716012716293,0.9882739186286926,285.0209045410156,284.95001220703125,297.8222351074219,293.55279541015625,296.5336303710937,297.367919921875,285.0184326171875,1.0,0.5312314629554749,0.4948762953281402,0.4948762953281402,1.0,1.0,-2.831935167312622,1.0313167572021484,1.800618290901184,0.3939205110073089,0.9748467803001404,0.9748467803001404,0.0,126.0879898071289,128.0,53144.53515625,0.0,1900.7652587890625,1.0,280.0429077148437,283.4511413574219,296.5359802246094,299.9292297363281,293.1499938964844,293.1499938964844,279.75,32576.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648033738136292,1.0,0.0,0.0,3.730159282684326,3.730183362960816,9.284275961363164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.0634765625,0.0,1598.0108642578125,1895.4371337890625,0.0,3074.061279296875,0.9206535816192628,1.0,0.0,3.0,1.0,0.0
18091380,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6246446967124939,0.4962239265441894,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.860138475894928,0.3516723811626434,0.3344053328037262,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8549826741218567,0.3448748588562011,0.2425005733966827,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.83104008436203,0.3151462376117706,0.3002172112464905,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7380838990211487,0.2184484899044037,0.9927289485931396,284.89312744140625,284.95001220703125,297.8380126953125,293.5623474121094,296.5357360839844,297.3627319335937,284.8961486816406,1.0,0.5324316024780273,0.4935507774353027,0.4935507774353027,1.0,1.0,-2.84075927734375,1.0325136184692385,1.808245658874512,0.3930689394474029,0.8662699460983276,0.8662699460983276,0.0,125.74974822998048,131.0,53908.59765625,0.0,1913.1873779296875,1.0,279.75701904296875,283.31085205078125,296.5920715332031,300.10015869140625,293.1499938964844,293.1499938964844,280.04998779296875,38845.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748500943183899,1.0,0.0,0.0,3.622395277023315,3.6224193572998047,8.755580438446486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.2314453125,0.0,1523.802490234375,1895.4371337890625,0.0,3168.30126953125,0.9014521837234496,1.0,0.0,3.0,1.0,0.0
18091440,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6246446967124939,0.4962239265441894,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.860138475894928,0.3516723811626434,0.3344053328037262,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8549826741218567,0.3448748588562011,0.2425005733966827,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.83104008436203,0.3151462376117706,0.3002172112464905,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7380838990211487,0.2184484899044037,0.9927289485931396,284.89312744140625,284.95001220703125,297.8380126953125,293.5623474121094,296.5357360839844,297.3627319335937,284.8961486816406,1.0,0.5324316024780273,0.4935507774353027,0.4935507774353027,1.0,1.0,-2.84075927734375,1.0325136184692385,1.808245658874512,0.3930689394474029,0.8662699460983276,0.8662699460983276,0.0,125.74974822998048,131.0,53908.59765625,0.0,1913.1873779296875,1.0,279.75701904296875,283.31085205078125,296.5920715332031,300.10015869140625,293.1499938964844,293.1499938964844,280.04998779296875,38845.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748500943183899,1.0,0.0,0.0,3.622395277023315,3.6224193572998047,8.755580438446486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.2314453125,0.0,1523.802490234375,1895.4371337890625,0.0,3168.30126953125,0.9014521837234496,1.0,0.0,3.0,1.0,0.0
18091500,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.6266875267028809,0.4965508878231048,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8609670996665955,0.3531264662742615,0.3356040120124817,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8553085923194885,0.3457213044166565,0.2429442852735519,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8315808176994324,0.3161836564540863,0.3010440170764923,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.738408625125885,0.2190179973840713,0.9947898983955384,285.0253295898437,284.95001220703125,297.8455810546875,293.5669860839844,296.5387878417969,297.36334228515625,285.02978515625,1.0,0.5334214568138123,0.4928880035877228,0.4928880035877228,1.0,1.0,-2.846592664718628,1.0337177515029907,1.8128749132156368,0.3926347196102142,0.9567469358444214,0.9567469358444214,0.0,126.04712677001952,131.0,53209.13671875,0.0,1923.960693359375,1.0,280.0015563964844,283.4550170898437,296.53631591796875,299.8948669433594,293.1499938964844,293.1499938964844,280.04998779296875,33988.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685357570648193,1.0,0.0,0.0,3.67370080947876,3.67372465133667,9.005354968394386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.3125,0.0,1544.55029296875,1895.4371337890625,0.0,3109.07470703125,0.911099910736084,1.0,0.0,3.0,1.0,0.0
18091560,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.6288868188858032,0.4968166351318359,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8620671033859253,0.3547351360321045,0.3370833694934845,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8559421300888062,0.3467436134815216,0.2436264902353286,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8323682546615601,0.3173627257347107,0.3021225929260254,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7389598488807678,0.2197005599737167,0.9977125525474548,285.0234375,284.95001220703125,297.8529663085937,293.571533203125,296.5431213378906,297.3661193847656,285.02197265625,1.0,0.5346888303756714,0.4923713207244873,0.4923713207244873,1.0,1.0,-2.854315996170044,1.0359504222869873,1.8183655738830569,0.3927910029888153,0.9817296266555786,0.9817296266555786,0.0,126.39691162109376,134.0,53460.23046875,0.0,1938.0660400390625,1.0,280.0428771972656,283.4465026855469,296.5491943359375,299.9582214355469,293.1499938964844,293.1499938964844,279.75,32781.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664090037345886,1.0,0.0,0.0,3.7561330795288086,3.756157636642456,9.414022770215524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.9755859375,0.0,1629.7000732421875,1895.4371337890625,0.0,3089.12353515625,0.9268368482589722,1.0,0.0,3.0,1.0,0.0
18091620,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6310590505599976,0.4999388754367828,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8624023199081421,0.357139378786087,0.3396004736423492,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8553142547607422,0.3478452265262604,0.2446068376302719,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8322478532791138,0.3189734518527984,0.3038800656795501,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7385784983634949,0.2205278575420379,1.0023185014724731,284.8960876464844,284.95001220703125,297.8673400878906,293.5804138183594,296.5408630371094,297.3547668457031,284.8991394042969,1.0,0.5377158522605896,0.4913378953933716,0.4913378953933716,1.0,1.0,-2.8699214458465576,1.040440559387207,1.82948100566864,0.3936365842819214,0.8769760131835938,0.8769760131835938,0.0,127.89713287353516,137.0,54416.66015625,0.0,1970.652587890625,1.0,279.75653076171875,283.30303955078125,296.61102294921875,300.147216796875,293.1499938964844,293.1499938964844,280.04998779296875,38592.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765838742256165,1.0,0.0,0.0,3.6640896797180176,3.664114236831665,8.958297712524654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.77294921875,0.0,1568.37353515625,1895.4371337890625,0.0,3184.558349609375,0.9103826284408568,1.0,0.0,3.0,1.0,0.0
18091680,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6310590505599976,0.4999388754367828,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8624023199081421,0.357139378786087,0.3396004736423492,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8553142547607422,0.3478452265262604,0.2446068376302719,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8322478532791138,0.3189734518527984,0.3038800656795501,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7385784983634949,0.2205278575420379,1.0023185014724731,284.8960876464844,284.95001220703125,297.8673400878906,293.5804138183594,296.5408630371094,297.3547668457031,284.8991394042969,1.0,0.5377158522605896,0.4913378953933716,0.4913378953933716,1.0,1.0,-2.8699214458465576,1.040440559387207,1.82948100566864,0.3936365842819214,0.8769760131835938,0.8769760131835938,0.0,127.89713287353516,137.0,54416.66015625,0.0,1970.652587890625,1.0,279.75653076171875,283.30303955078125,296.61102294921875,300.147216796875,293.1499938964844,293.1499938964844,280.04998779296875,38592.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765838742256165,1.0,0.0,0.0,3.6640896797180176,3.664114236831665,8.958297712524654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.77294921875,0.0,1568.37353515625,1895.4371337890625,0.0,3184.558349609375,0.9103826284408568,1.0,0.0,3.0,1.0,0.0
18091740,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.633808970451355,0.504050076007843,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8623045086860657,0.3601623475551605,0.3422758877277374,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8542928099632263,0.3496502637863159,0.2457152307033538,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8317169547080994,0.3211143612861633,0.3057513535022735,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7377946972846985,0.2216926217079162,1.007114291191101,285.0321960449219,284.95001220703125,297.8812561035156,293.5889587402344,296.5433654785156,297.3509826660156,285.0307312011719,1.0,0.5412309765815735,0.4903044700622558,0.4903044700622558,1.0,1.0,-2.8874194622039795,1.0456651449203491,1.84175443649292,0.3949364721775055,1.0,1.0,0.0,129.78013610839844,140.0,54024.80859375,0.0,2008.564453125,1.0,280.0434265136719,283.44415283203125,296.5695495605469,300.0126037597656,293.1499938964844,293.1499938964844,279.75,32700.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687877655029297,1.0,0.0,0.0,3.799087047576904,3.79911208152771,9.630565500629018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.5712890625,0.0,1679.7515869140625,1895.4371337890625,0.0,3111.438720703125,0.936407208442688,1.0,0.0,3.0,1.0,0.0
18091800,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.633808970451355,0.504050076007843,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8623045086860657,0.3601623475551605,0.3422758877277374,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8542928099632263,0.3496502637863159,0.2457152307033538,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8317169547080994,0.3211143612861633,0.3057513535022735,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7377946972846985,0.2216926217079162,1.007114291191101,285.0321960449219,284.95001220703125,297.8812561035156,293.5889587402344,296.5433654785156,297.3509826660156,285.0307312011719,1.0,0.5412309765815735,0.4903044700622558,0.4903044700622558,1.0,1.0,-2.8874194622039795,1.0456651449203491,1.84175443649292,0.3949364721775055,1.0,1.0,0.0,129.78013610839844,140.0,54024.80859375,0.0,2008.564453125,1.0,280.0434265136719,283.44415283203125,296.5695495605469,300.0126037597656,293.1499938964844,293.1499938964844,279.75,32700.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687877655029297,1.0,0.0,0.0,3.799087047576904,3.79911208152771,9.630565500629018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.5712890625,0.0,1679.7515869140625,1895.4371337890625,0.0,3111.438720703125,0.936407208442688,1.0,0.0,3.0,1.0,0.0
18091860,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6345382928848267,0.5096526145935059,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.861218273639679,0.3624897003173828,0.3447634875774383,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8522898554801941,0.3506479263305664,0.2466561198234558,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8302895426750183,0.3226140141487121,0.3074467182159424,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7362326979637146,0.2223992645740509,1.011372685432434,284.8965759277344,284.95001220703125,297.8948974609375,293.59716796875,296.5370178222656,297.3338317871094,284.89892578125,1.0,0.5450918078422546,0.4890084564685821,0.4890084564685821,1.0,1.0,-2.905433893203736,1.0505385398864746,1.8548953533172607,0.3961914777755737,0.8930662274360657,0.8930662274360657,0.0,132.16758728027344,143.0,55122.5625,0.0,2050.25244140625,1.0,279.757080078125,283.2907409667969,296.6303100585937,300.2094421386719,293.1499938964844,293.1499938964844,280.04998779296875,38133.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795611262321472,1.0,0.0,0.0,3.725729942321777,3.725754976272583,9.262239473173396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.2001953125,0.0,1635.3597412109375,1895.4371337890625,0.0,3212.467529296875,0.923754334449768,1.0,0.0,3.0,1.0,0.0
18091920,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6345382928848267,0.5096526145935059,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.861218273639679,0.3624897003173828,0.3447634875774383,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8522898554801941,0.3506479263305664,0.2466561198234558,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8302895426750183,0.3226140141487121,0.3074467182159424,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7362326979637146,0.2223992645740509,1.011372685432434,284.8965759277344,284.95001220703125,297.8948974609375,293.59716796875,296.5370178222656,297.3338317871094,284.89892578125,1.0,0.5450918078422546,0.4890084564685821,0.4890084564685821,1.0,1.0,-2.905433893203736,1.0505385398864746,1.8548953533172607,0.3961914777755737,0.8930662274360657,0.8930662274360657,0.0,132.16758728027344,143.0,55122.5625,0.0,2050.25244140625,1.0,279.757080078125,283.2907409667969,296.6303100585937,300.2094421386719,293.1499938964844,293.1499938964844,280.04998779296875,38133.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795611262321472,1.0,0.0,0.0,3.725729942321777,3.725754976272583,9.262239473173396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.2001953125,0.0,1635.3597412109375,1895.4371337890625,0.0,3212.467529296875,0.923754334449768,1.0,0.0,3.0,1.0,0.0
18091980,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.6360138058662415,0.5154677629470825,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8601530194282532,0.3654490709304809,0.3473915755748749,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8503382802009583,0.3523548543453216,0.2477066814899444,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8288586139678955,0.3246486485004425,0.3092330396175384,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7346248626708984,0.2234426438808441,1.0157082080841064,285.03985595703125,284.95001220703125,297.9084167480469,293.60504150390625,296.53668212890625,297.3261108398437,285.03955078125,1.0,0.5491306781768799,0.487712413072586,0.487712413072586,1.0,1.0,-2.9242000579833984,1.0556390285491943,1.868561029434204,0.3977379500865936,1.0,1.0,0.0,134.6834716796875,131.0,54646.72265625,0.0,2094.33056640625,1.0,280.0432434082031,283.4419250488281,296.58807373046875,300.0715026855469,293.1499938964844,293.1499938964844,279.75,33302.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722817897796631,1.0,0.0,0.0,3.843030214309693,3.843055725097656,9.854642257778323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.083984375,0.0,1737.466552734375,1895.4371337890625,0.0,3144.213623046875,0.946565568447113,1.0,0.0,3.0,1.0,0.0
18092040,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.6360138058662415,0.5154677629470825,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8601530194282532,0.3654490709304809,0.3473915755748749,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8503382802009583,0.3523548543453216,0.2477066814899444,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8288586139678955,0.3246486485004425,0.3092330396175384,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7346248626708984,0.2234426438808441,1.0157082080841064,285.03985595703125,284.95001220703125,297.9084167480469,293.60504150390625,296.53668212890625,297.3261108398437,285.03955078125,1.0,0.5491306781768799,0.487712413072586,0.487712413072586,1.0,1.0,-2.9242000579833984,1.0556390285491943,1.868561029434204,0.3977379500865936,1.0,1.0,0.0,134.6834716796875,131.0,54646.72265625,0.0,2094.33056640625,1.0,280.0432434082031,283.4419250488281,296.58807373046875,300.0715026855469,293.1499938964844,293.1499938964844,279.75,33302.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722817897796631,1.0,0.0,0.0,3.843030214309693,3.843055725097656,9.854642257778323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.083984375,0.0,1737.466552734375,1895.4371337890625,0.0,3144.213623046875,0.946565568447113,1.0,0.0,3.0,1.0,0.0
18092100,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.6364430785179138,0.5136889219284058,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8622259497642517,0.3666900992393493,0.3487251102924347,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8518922328948975,0.3529337346553802,0.2482513934373855,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8305010199546814,0.325448602437973,0.3101356327533722,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7358919978141785,0.2238172888755798,1.0178595781326294,284.8957214355469,284.95001220703125,297.9151916503906,293.6088256835937,296.53497314453125,297.3199768066406,284.8883056640625,1.0,0.5490676164627075,0.487064391374588,0.487064391374588,1.0,1.0,-2.9280107021331787,1.0558793544769287,1.8721312284469604,0.3976454138755798,0.9276682138442992,0.9276682138442992,0.0,134.31240844726562,131.0,55808.515625,0.0,2098.929443359375,1.0,279.79364013671875,283.27264404296875,296.6512756347656,300.308837890625,293.1499938964844,293.1499938964844,279.75,35753.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797167539596558,1.0,0.0,0.0,3.84808087348938,3.848106861114502,9.880562856778852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5888671875,0.0,1762.9649658203125,1895.4371337890625,0.0,3213.926025390625,0.948000431060791,1.0,0.0,3.0,1.0,0.0
18092160,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.6371169090270996,0.5097311735153198,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8652307987213135,0.3676835596561432,0.3496840894222259,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8542906641960144,0.3532282710075378,0.2484827488660812,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8329652547836304,0.3260124623775482,0.310690701007843,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7378636598587036,0.2240087985992431,1.018771767616272,284.8868713378906,284.95001220703125,297.9219970703125,293.612548828125,296.5328674316406,297.313232421875,284.8890075683594,1.0,0.5479615926742554,0.4863956272602081,0.4863956272602081,1.0,1.0,-2.926456928253174,1.0539177656173706,1.8725390434265137,0.3962376713752746,0.8995569348335266,0.8995569348335266,0.0,133.06179809570312,134.0,55593.671875,0.0,2090.053955078125,1.0,279.7560729980469,283.2731628417969,296.6456604003906,300.2611999511719,293.1499938964844,293.1499938964844,279.45001220703125,38333.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828696608543396,1.0,0.0,0.0,3.775132894515991,3.775158643722534,9.509502660876024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.259765625,0.0,1694.950439453125,1895.4371337890625,0.0,3243.468017578125,0.93468177318573,1.0,0.0,3.0,1.0,0.0
18092220,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6393770575523376,0.5084535479545593,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8674798011779785,0.3697340786457062,0.351532518863678,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8554259538650513,0.3538793623447418,0.2488724738359451,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8344705700874329,0.3271641731262207,0.3117118775844574,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7387735247612,0.2243838757276535,1.0202548503875732,284.8814392089844,284.95001220703125,297.935791015625,293.6197204589844,296.5323181152344,297.30535888671875,284.8834228515625,1.0,0.5486193299293518,0.485058069229126,0.485058069229126,1.0,1.0,-2.9306063652038574,1.0530165433883667,1.8775898218154907,0.3939907252788543,0.8259105086326599,0.8259105086326599,0.0,132.81417846679688,137.0,55643.875,0.0,2095.872802734375,1.0,279.4584350585937,283.2489929199219,296.63214111328125,300.2628173828125,293.1499938964844,293.1499938964844,279.75,41416.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881906270980835,1.0,0.0,0.0,3.506725549697876,3.506749153137207,8.205345238820883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.30517578125,0.0,1418.4674072265625,1895.4371337890625,0.0,3293.282470703125,0.8786659836769104,1.0,0.0,3.0,1.0,0.0
18092280,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6393770575523376,0.5084535479545593,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8674798011779785,0.3697340786457062,0.351532518863678,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8554259538650513,0.3538793623447418,0.2488724738359451,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8344705700874329,0.3271641731262207,0.3117118775844574,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7387735247612,0.2243838757276535,1.0202548503875732,284.8814392089844,284.95001220703125,297.935791015625,293.6197204589844,296.5323181152344,297.30535888671875,284.8834228515625,1.0,0.5486193299293518,0.485058069229126,0.485058069229126,1.0,1.0,-2.9306063652038574,1.0530165433883667,1.8775898218154907,0.3939907252788543,0.8259105086326599,0.8259105086326599,0.0,132.81417846679688,137.0,55643.875,0.0,2095.872802734375,1.0,279.4584350585937,283.2489929199219,296.63214111328125,300.2628173828125,293.1499938964844,293.1499938964844,279.75,41416.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881906270980835,1.0,0.0,0.0,3.506725549697876,3.506749153137207,8.205345238820883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.30517578125,0.0,1418.4674072265625,1895.4371337890625,0.0,3293.282470703125,0.8786659836769104,1.0,0.0,3.0,1.0,0.0
18092340,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.6432580947875977,0.508586585521698,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8695911169052124,0.3727582991123199,0.3541863262653351,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8565279245376587,0.3556102812290191,0.2499208748340606,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8358373045921326,0.3291721045970917,0.3134312331676483,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7395789623260498,0.2253854423761367,1.0240987539291382,285.00262451171875,284.95001220703125,297.95001220703125,293.62652587890625,296.5409545898437,297.3115539550781,285.0023803710937,1.0,0.5504544973373413,0.4837205111980438,0.4837205111980438,1.0,1.0,-2.9418957233428955,1.0549981594085691,1.8868975639343264,0.393000453710556,0.924349009990692,0.924349009990692,0.0,133.26622009277344,140.0,55092.390625,0.0,2117.375732421875,1.0,279.74127197265625,283.3799743652344,296.591064453125,300.1032409667969,293.1499938964844,293.1499938964844,279.45001220703125,33737.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768143057823181,1.0,0.0,0.0,3.618874549865722,3.6188979148864746,8.73857004535239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.9033203125,0.0,1482.0306396484375,1895.4371337890625,0.0,3186.71875,0.8968223929405212,1.0,0.0,3.0,1.0,0.0
18092400,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.6432580947875977,0.508586585521698,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8695911169052124,0.3727582991123199,0.3541863262653351,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8565279245376587,0.3556102812290191,0.2499208748340606,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8358373045921326,0.3291721045970917,0.3134312331676483,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7395789623260498,0.2253854423761367,1.0240987539291382,285.00262451171875,284.95001220703125,297.95001220703125,293.62652587890625,296.5409545898437,297.3115539550781,285.0023803710937,1.0,0.5504544973373413,0.4837205111980438,0.4837205111980438,1.0,1.0,-2.9418957233428955,1.0549981594085691,1.8868975639343264,0.393000453710556,0.924349009990692,0.924349009990692,0.0,133.26622009277344,140.0,55092.390625,0.0,2117.375732421875,1.0,279.74127197265625,283.3799743652344,296.591064453125,300.1032409667969,293.1499938964844,293.1499938964844,279.45001220703125,33737.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768143057823181,1.0,0.0,0.0,3.618874549865722,3.6188979148864746,8.73857004535239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.9033203125,0.0,1482.0306396484375,1895.4371337890625,0.0,3186.71875,0.8968223929405212,1.0,0.0,3.0,1.0,0.0
18092460,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6450183391571045,0.5109588503837585,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8700295686721802,0.3748442828655243,0.3563732802867889,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8560986518859863,0.3564599752426147,0.250701755285263,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8357707262039185,0.3304152488708496,0.3148129880428314,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7392227649688721,0.2259295284748077,1.027285933494568,284.9081726074219,284.95001220703125,297.96295166015625,293.6322326660156,296.541748046875,297.3060302734375,284.9113464355469,1.0,0.552768886089325,0.482767254114151,0.482767254114151,1.0,1.0,-2.953807592391968,1.0579273700714111,1.895880103111267,0.3931015431880951,0.8441981673240662,0.8441981673240662,0.0,134.43516540527344,140.0,55808.37109375,0.0,2143.698486328125,1.0,279.4629211425781,283.2689819335937,296.65484619140625,300.28582763671875,293.1499938964844,293.1499938964844,279.45001220703125,39140.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844032287597656,1.0,0.0,0.0,3.502579689025879,3.502602815628052,8.185954811779084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.69140625,0.0,1397.804443359375,1895.4371337890625,0.0,3257.83056640625,0.8754177093505859,1.0,0.0,3.0,1.0,0.0
