time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092520,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.645215630531311,0.5114748477935791,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8699475526809692,0.3751331269741058,0.3566330075263977,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8558976054191589,0.3565787076950073,0.2507745325565338,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8356329202651978,0.3305853605270386,0.3149647414684295,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7390593886375427,0.226001039147377,1.027593970298767,284.9157409667969,284.95001220703125,297.9647521972656,293.63299560546875,296.541748046875,297.3051147460937,284.9171142578125,1.0,0.5531126260757446,0.4826372563838959,0.4826372563838959,1.0,1.0,-2.9553797245025635,1.0583045482635498,1.8970752954483032,0.3931229710578918,0.8461998701095581,0.8461998701095581,0.0,134.65225219726562,143.0,55838.7890625,0.0,2147.504150390625,1.0,279.45855712890625,283.2731628417969,296.651123046875,300.27593994140625,293.1499938964844,293.1499938964844,279.75,38578.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844494819641113,1.0,0.0,0.0,3.4982659816741943,3.498288869857788,8.165803819792927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.35791015625,0.0,1389.311767578125,1895.4371337890625,0.0,3258.263671875,0.8740675449371338,1.0,0.0,3.0,1.0,0.0
18092580,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.647577166557312,0.5153136849403381,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8699247241020203,0.3780710697174072,0.3592815399169922,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8549190163612366,0.3581492304801941,0.2517720460891723,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8350674510002136,0.3324651718139648,0.3166419267654419,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7382108569145203,0.2269295901060104,1.0314899682998655,285.0188293457031,284.95001220703125,297.980224609375,293.6390686035156,296.54656982421875,297.3044738769531,285.01776123046875,1.0,0.5563077926635742,0.4815540015697479,0.4815540015697479,1.0,1.0,-2.97107195854187,1.062446117401123,1.9086259603500368,0.3940834999084472,0.94832444190979,0.94832444190979,0.0,136.44674682617188,146.0,55545.42578125,0.0,2183.8017578125,1.0,279.74139404296875,283.3847351074219,296.6187744140625,300.1560363769531,293.1499938964844,293.1499938964844,279.45001220703125,32642.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766529560089111,1.0,0.0,0.0,3.645329475402832,3.645352840423584,8.866798566486978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.306640625,0.0,1502.888671875,1895.4371337890625,0.0,3185.2060546875,0.9018669128417968,1.0,0.0,3.0,1.0,0.0
18092640,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.647577166557312,0.5153136849403381,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8699247241020203,0.3780710697174072,0.3592815399169922,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8549190163612366,0.3581492304801941,0.2517720460891723,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8350674510002136,0.3324651718139648,0.3166419267654419,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7382108569145203,0.2269295901060104,1.0314899682998655,285.0188293457031,284.95001220703125,297.980224609375,293.6390686035156,296.54656982421875,297.3044738769531,285.01776123046875,1.0,0.5563077926635742,0.4815540015697479,0.4815540015697479,1.0,1.0,-2.97107195854187,1.062446117401123,1.9086259603500368,0.3940834999084472,0.94832444190979,0.94832444190979,0.0,136.44674682617188,146.0,55545.42578125,0.0,2183.8017578125,1.0,279.74139404296875,283.3847351074219,296.6187744140625,300.1560363769531,293.1499938964844,293.1499938964844,279.45001220703125,32642.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766529560089111,1.0,0.0,0.0,3.645329475402832,3.645352840423584,8.866798566486978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.306640625,0.0,1502.888671875,1895.4371337890625,0.0,3185.2060546875,0.9018669128417968,1.0,0.0,3.0,1.0,0.0
18092700,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.6479535102844238,0.5176861882209778,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8696570992469788,0.3792567849159241,0.3606049418449402,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8541833758354187,0.3586080074310303,0.2522632181644439,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8345558047294617,0.333147257566452,0.3174759447574615,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7375990152359009,0.2272216528654098,1.0334765911102295,284.8856811523437,284.95001220703125,297.98828125,293.6419677734375,296.5458679199219,297.2991943359375,284.8817138671875,1.0,0.5580700635910034,0.4810123741626739,0.4810123741626739,1.0,1.0,-2.9794979095458984,1.064732789993286,1.9147651195526123,0.3947222232818603,0.8616318702697754,0.8616318702697754,0.0,137.51390075683594,146.0,56582.4921875,0.0,2203.95849609375,1.0,279.49755859375,283.2318115234375,296.6812744140625,300.3899230957031,293.1499938964844,293.1499938964844,279.45001220703125,36770.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837752342224121,1.0,0.0,0.0,3.628786563873291,3.628810405731201,8.786504395175143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.7294921875,0.0,1515.4248046875,1895.4371337890625,0.0,3251.949462890625,0.8988739848136902,1.0,0.0,3.0,1.0,0.0
18092760,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.6477892398834229,0.5209531188011169,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8686596155166626,0.3802939653396606,0.3616404235363006,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8527113795280457,0.3588921129703522,0.2525102198123932,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8333846926689148,0.3336804807186126,0.3180441260337829,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7364012598991394,0.2273958772420883,1.034562110900879,284.91021728515625,284.95001220703125,297.99658203125,293.644775390625,296.54327392578125,297.2909240722656,284.9125366210937,1.0,0.559846043586731,0.4803299605846405,0.4803299605846405,1.0,1.0,-2.986955642700196,1.0663516521453855,1.9206039905548096,0.3949054777622223,0.8589102029800415,0.8589102029800415,0.0,138.8232421875,149.0,56482.078125,0.0,2223.7470703125,1.0,279.4578552246094,283.2578125,296.6747131347656,300.3409423828125,293.1499938964844,293.1499938964844,279.75,38256.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866208791732788,1.0,0.0,0.0,3.5508360862731934,3.5508594512939453,8.413070418100688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.8291015625,0.0,1442.04443359375,1895.4371337890625,0.0,3278.592529296875,0.8852755427360535,1.0,0.0,3.0,1.0,0.0
18092820,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.6484047770500183,0.5266997218132019,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8675201535224915,0.383143812417984,0.364198237657547,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.850648820400238,0.3603058159351349,0.2533909380435943,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8317871689796448,0.3354097902774811,0.3195771276950836,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7346619367599487,0.2282222211360931,1.0380096435546875,285.02154541015625,284.95001220703125,298.0140075683594,293.6501159667969,296.54559326171875,297.2855834960937,285.0205078125,1.0,0.5635910034179688,0.478965163230896,0.478965163230896,1.0,1.0,-3.0039803981781006,1.0703872442245483,1.9335932731628416,0.3954316973686218,0.9662908911705016,0.9662908911705016,0.0,141.29193115234375,137.0,56218.1328125,0.0,2266.598388671875,1.0,279.7417907714844,283.3768310546875,296.6353759765625,300.2153625488281,293.1499938964844,293.1499938964844,279.45001220703125,32580.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798648118972778,1.0,0.0,0.0,3.697931289672852,3.697955369949341,9.124540270022408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.845703125,0.0,1561.233154296875,1895.4371337890625,0.0,3215.3134765625,0.913685977458954,1.0,0.0,3.0,1.0,0.0
18092880,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.6484047770500183,0.5266997218132019,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8675201535224915,0.383143812417984,0.364198237657547,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.850648820400238,0.3603058159351349,0.2533909380435943,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8317871689796448,0.3354097902774811,0.3195771276950836,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7346619367599487,0.2282222211360931,1.0380096435546875,285.02154541015625,284.95001220703125,298.0140075683594,293.6501159667969,296.54559326171875,297.2855834960937,285.0205078125,1.0,0.5635910034179688,0.478965163230896,0.478965163230896,1.0,1.0,-3.0039803981781006,1.0703872442245483,1.9335932731628416,0.3954316973686218,0.9662908911705016,0.9662908911705016,0.0,141.29193115234375,137.0,56218.1328125,0.0,2266.598388671875,1.0,279.7417907714844,283.3768310546875,296.6353759765625,300.2153625488281,293.1499938964844,293.1499938964844,279.45001220703125,32580.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798648118972778,1.0,0.0,0.0,3.697931289672852,3.697955369949341,9.124540270022408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.845703125,0.0,1561.233154296875,1895.4371337890625,0.0,3215.3134765625,0.913685977458954,1.0,0.0,3.0,1.0,0.0
18092940,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6484749913215637,0.5211765170097351,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8723046183586121,0.3852482736110687,0.3663331270217895,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8541373610496521,0.3608711063861847,0.2539218962192535,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8354357481002808,0.3364467620849609,0.3206967413425445,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7374961972236633,0.2285681068897247,1.0399771928787231,284.8968200683594,284.95001220703125,298.0326538085937,293.6550598144531,296.54473876953125,297.2750244140625,284.89874267578125,1.0,0.5621604919433594,0.4776003956794739,0.4776003956794739,1.0,1.0,-3.0042855739593506,1.067645788192749,1.9366397857666016,0.3930730819702148,0.8629775047302246,0.8629775047302246,0.0,139.6102294921875,140.0,56964.5390625,0.0,2258.52001953125,1.0,279.45721435546875,283.2372131347656,296.6858825683594,300.3899841308594,293.1499938964844,293.1499938964844,279.75,38634.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900616765022278,1.0,0.0,0.0,3.599915027618408,3.599939107894897,8.647245977044804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.2763671875,0.0,1497.5992431640625,1895.4371337890625,0.0,3310.78466796875,0.8962554335594177,1.0,0.0,3.0,1.0,0.0
18093000,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6484749913215637,0.5211765170097351,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8723046183586121,0.3852482736110687,0.3663331270217895,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8541373610496521,0.3608711063861847,0.2539218962192535,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8354357481002808,0.3364467620849609,0.3206967413425445,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7374961972236633,0.2285681068897247,1.0399771928787231,284.8968200683594,284.95001220703125,298.0326538085937,293.6550598144531,296.54473876953125,297.2750244140625,284.89874267578125,1.0,0.5621604919433594,0.4776003956794739,0.4776003956794739,1.0,1.0,-3.0042855739593506,1.067645788192749,1.9366397857666016,0.3930730819702148,0.8629775047302246,0.8629775047302246,0.0,139.6102294921875,140.0,56964.5390625,0.0,2258.52001953125,1.0,279.45721435546875,283.2372131347656,296.6858825683594,300.3899841308594,293.1499938964844,293.1499938964844,279.75,38634.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900616765022278,1.0,0.0,0.0,3.599915027618408,3.599939107894897,8.647245977044804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.2763671875,0.0,1497.5992431640625,1895.4371337890625,0.0,3310.78466796875,0.8962554335594177,1.0,0.0,3.0,1.0,0.0
18093060,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.6518253087997437,0.5185418725013733,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8757078647613525,0.3880391120910644,0.3687077760696411,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8563224077224731,0.3621668517589569,0.2546259462833404,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8378151655197144,0.338051825761795,0.3219871520996094,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7391983866691589,0.2292906194925308,1.0424214601516724,285.0088806152344,284.95001220703125,298.0526733398437,293.6595764160156,296.5542907714844,297.2796630859375,285.0078125,1.0,0.5627182722091675,0.4763335287570953,0.4763335287570953,1.0,1.0,-3.0092902183532715,1.067043423652649,1.9422467947006223,0.3910199701786041,0.9623658657073976,0.9623658657073976,0.0,138.9779815673828,143.0,56335.2890625,0.0,2264.240966796875,1.0,279.7420654296875,283.3606872558594,296.63916015625,300.2334289550781,293.1499938964844,293.1499938964844,279.45001220703125,33167.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820922374725342,1.0,0.0,0.0,3.722290277481079,3.722314596176148,9.24514608868776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.3681640625,0.0,1593.4754638671875,1895.4371337890625,0.0,3236.184814453125,0.9195486903190612,1.0,0.0,3.0,1.0,0.0
18093120,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.6518253087997437,0.5185418725013733,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8757078647613525,0.3880391120910644,0.3687077760696411,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8563224077224731,0.3621668517589569,0.2546259462833404,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8378151655197144,0.338051825761795,0.3219871520996094,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7391983866691589,0.2292906194925308,1.0424214601516724,285.0088806152344,284.95001220703125,298.0526733398437,293.6595764160156,296.5542907714844,297.2796630859375,285.0078125,1.0,0.5627182722091675,0.4763335287570953,0.4763335287570953,1.0,1.0,-3.0092902183532715,1.067043423652649,1.9422467947006223,0.3910199701786041,0.9623658657073976,0.9623658657073976,0.0,138.9779815673828,143.0,56335.2890625,0.0,2264.240966796875,1.0,279.7420654296875,283.3606872558594,296.63916015625,300.2334289550781,293.1499938964844,293.1499938964844,279.45001220703125,33167.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820922374725342,1.0,0.0,0.0,3.722290277481079,3.722314596176148,9.24514608868776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.3681640625,0.0,1593.4754638671875,1895.4371337890625,0.0,3236.184814453125,0.9195486903190612,1.0,0.0,3.0,1.0,0.0
18093180,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6535882353782654,0.5198385715484619,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8767572045326233,0.3901893496513366,0.370938777923584,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8562430739402771,0.3627247512340545,0.2551903426647186,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8380987644195557,0.3390666544437408,0.3231406211853027,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7390913367271423,0.2296070903539657,1.0445420742034912,284.8990783691406,284.95001220703125,298.0742492675781,293.6636962890625,296.55816650390625,297.2747802734375,284.90155029296875,1.0,0.5643795728683472,0.4750666320323944,0.4750666320323944,1.0,1.0,-3.0181450843811035,1.067952275276184,1.95019280910492,0.3897933065891266,0.8643825054168701,0.8643825054168701,0.0,139.7188262939453,146.0,57064.27734375,0.0,2283.938720703125,1.0,279.4571228027344,283.2338562011719,296.6878356933594,300.39483642578125,293.1499938964844,293.1499938964844,279.75,38825.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907923698425293,1.0,0.0,0.0,3.6088924407958975,3.608916521072388,8.690427648616605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.92919921875,0.0,1508.818115234375,1895.4371337890625,0.0,3317.6171875,0.8985653519630432,1.0,0.0,3.0,1.0,0.0
18093240,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6535882353782654,0.5198385715484619,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8767572045326233,0.3901893496513366,0.370938777923584,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8562430739402771,0.3627247512340545,0.2551903426647186,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8380987644195557,0.3390666544437408,0.3231406211853027,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7390913367271423,0.2296070903539657,1.0445420742034912,284.8990783691406,284.95001220703125,298.0742492675781,293.6636962890625,296.55816650390625,297.2747802734375,284.90155029296875,1.0,0.5643795728683472,0.4750666320323944,0.4750666320323944,1.0,1.0,-3.0181450843811035,1.067952275276184,1.95019280910492,0.3897933065891266,0.8643825054168701,0.8643825054168701,0.0,139.7188262939453,146.0,57064.27734375,0.0,2283.938720703125,1.0,279.4571228027344,283.2338562011719,296.6878356933594,300.39483642578125,293.1499938964844,293.1499938964844,279.75,38825.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907923698425293,1.0,0.0,0.0,3.6088924407958975,3.608916521072388,8.690427648616605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.92919921875,0.0,1508.818115234375,1895.4371337890625,0.0,3317.6171875,0.8985653519630432,1.0,0.0,3.0,1.0,0.0
18093300,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6546787619590759,0.5213196873664856,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8767985701560974,0.3915485143661499,0.3720474243164062,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8557375073432922,0.3632981479167938,0.2554549872875213,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8377984762191772,0.3398004174232483,0.3236914575099945,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7386422157287598,0.2299113571643829,1.045474410057068,285.0248718261719,284.95001220703125,298.0856628417969,293.6656188964844,296.5621032714844,297.27496337890625,285.0282287597656,1.0,0.5654871463775635,0.4744332134723663,0.4744332134723663,1.0,1.0,-3.023355484008789,1.0687108039855957,1.954644799232483,0.3892972767353058,0.9518496990203856,0.9518496990203856,0.0,140.37770080566406,146.0,56349.53515625,0.0,2296.729248046875,1.0,279.7012634277344,283.3719482421875,296.6341857910156,300.1893005371094,293.1499938964844,293.1499938964844,279.75,33986.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846467733383179,1.0,0.0,0.0,3.661672115325928,3.661695957183838,8.946479965743492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.3427734375,0.0,1531.0791015625,1895.4371337890625,0.0,3260.111328125,0.9083358645439148,1.0,0.0,3.0,1.0,0.0
18093360,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6559292674064636,0.5225650668144226,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8772079944610596,0.3930602371692657,0.3734500110149383,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.855609118938446,0.3640212118625641,0.2559475600719452,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8378180265426636,0.3406582474708557,0.3244888484477997,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7384815812110901,0.2303155213594436,1.0472394227981567,285.0180358886719,284.95001220703125,298.0975646972656,293.6674194335937,296.5673522949219,297.27703857421875,285.0165710449219,1.0,0.5668049454689026,0.473831295967102,0.473831295967102,1.0,1.0,-3.0302088260650635,1.0701767206192017,1.960032224655152,0.3891836106777191,0.9722819924354552,0.9722819924354552,0.0,141.03262329101562,149.0,56585.41015625,0.0,2312.514892578125,1.0,279.7427978515625,283.3609619140625,296.645751953125,300.2518920898437,293.1499938964844,293.1499938964844,279.45001220703125,32934.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826927542686462,1.0,0.0,0.0,3.739928960800171,3.7399532794952393,9.33297258143284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.7041015625,0.0,1612.0389404296875,1895.4371337890625,0.0,3241.810791015625,0.9232558012008668,1.0,0.0,3.0,1.0,0.0
18093420,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6561072468757629,0.5273016691207886,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8763769865036011,0.3952559232711792,0.3757828772068023,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8537132740020752,0.3645115494728088,0.2565139532089233,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8363780975341797,0.3416018187999725,0.3256375193595886,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7368998527526855,0.2305998802185058,1.0494593381881714,284.9017333984375,284.95001220703125,298.12274169921875,293.6706848144531,296.5697021484375,297.267822265625,284.9041748046875,1.0,0.569757878780365,0.4726275205612182,0.4726275205612182,1.0,1.0,-3.043440103530884,1.0728893280029297,1.970550775527954,0.3889888525009155,0.874322235584259,0.874322235584259,0.0,143.03639221191406,152.0,57502.19921875,0.0,2347.007568359375,1.0,279.4569396972656,283.2265625,296.6982421875,300.429931640625,293.1499938964844,293.1499938964844,279.75,38454.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892151415348053,1.0,0.0,0.0,3.6434619426727295,3.643486261367798,8.857716125021398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.6494140625,0.0,1544.2406005859375,1895.4371337890625,0.0,3330.32177734375,0.9058976769447328,1.0,0.0,3.0,1.0,0.0
18093480,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6561072468757629,0.5273016691207886,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8763769865036011,0.3952559232711792,0.3757828772068023,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8537132740020752,0.3645115494728088,0.2565139532089233,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8363780975341797,0.3416018187999725,0.3256375193595886,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7368998527526855,0.2305998802185058,1.0494593381881714,284.9017333984375,284.95001220703125,298.12274169921875,293.6706848144531,296.5697021484375,297.267822265625,284.9041748046875,1.0,0.569757878780365,0.4726275205612182,0.4726275205612182,1.0,1.0,-3.043440103530884,1.0728893280029297,1.970550775527954,0.3889888525009155,0.874322235584259,0.874322235584259,0.0,143.03639221191406,152.0,57502.19921875,0.0,2347.007568359375,1.0,279.4569396972656,283.2265625,296.6982421875,300.429931640625,293.1499938964844,293.1499938964844,279.75,38454.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892151415348053,1.0,0.0,0.0,3.6434619426727295,3.643486261367798,8.857716125021398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.6494140625,0.0,1544.2406005859375,1895.4371337890625,0.0,3330.32177734375,0.9058976769447328,1.0,0.0,3.0,1.0,0.0
18093540,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.6568071246147156,0.5324211716651917,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8755319714546204,0.3981605768203735,0.378352016210556,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.851813793182373,0.3657267689704895,0.2572309076786041,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8348894715309143,0.3431098461151123,0.3269306421279907,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7352732419967651,0.2312706559896469,1.052112698554993,285.0250549316406,284.95001220703125,298.1499938964844,293.6734619140625,296.5779724121094,297.2665100097656,285.0235595703125,1.0,0.573043167591095,0.4714237153530121,0.4714237153530121,1.0,1.0,-3.0582847595214844,1.0762159824371338,1.982068657875061,0.3889854848384857,0.9884861707687378,0.9884861707687378,0.0,145.2381591796875,140.0,57086.09765625,0.0,2385.79541015625,1.0,279.7432556152344,283.357666015625,296.6555480957031,300.2921142578125,293.1499938964844,293.1499938964844,279.45001220703125,32811.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848310708999634,1.0,0.0,0.0,3.77707576751709,3.777100324630737,9.519292234472232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.6005859375,0.0,1654.5106201171875,1895.4371337890625,0.0,3261.837158203125,0.9314817190170288,1.0,0.0,3.0,1.0,0.0
18093600,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.6568071246147156,0.5324211716651917,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8755319714546204,0.3981605768203735,0.378352016210556,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.851813793182373,0.3657267689704895,0.2572309076786041,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8348894715309143,0.3431098461151123,0.3269306421279907,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7352732419967651,0.2312706559896469,1.052112698554993,285.0250549316406,284.95001220703125,298.1499938964844,293.6734619140625,296.5779724121094,297.2665100097656,285.0235595703125,1.0,0.573043167591095,0.4714237153530121,0.4714237153530121,1.0,1.0,-3.0582847595214844,1.0762159824371338,1.982068657875061,0.3889854848384857,0.9884861707687378,0.9884861707687378,0.0,145.2381591796875,140.0,57086.09765625,0.0,2385.79541015625,1.0,279.7432556152344,283.357666015625,296.6555480957031,300.2921142578125,293.1499938964844,293.1499938964844,279.45001220703125,32811.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848310708999634,1.0,0.0,0.0,3.77707576751709,3.777100324630737,9.519292234472232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.6005859375,0.0,1654.5106201171875,1895.4371337890625,0.0,3261.837158203125,0.9314817190170288,1.0,0.0,3.0,1.0,0.0
18093660,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.6568700671195984,0.5268548130989075,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.880320131778717,0.4002056121826172,0.3804603815078735,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8551463484764099,0.3660571575164795,0.2576209306716919,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8383532166481018,0.3438752889633178,0.3278188705444336,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7379491329193115,0.2314469814300537,1.053388595581055,284.88787841796875,284.95001220703125,298.1781311035156,293.6747741699219,296.5820617675781,297.2589416503906,284.89019775390625,1.0,0.5714126229286194,0.4700942635536194,0.4700942635536194,1.0,1.0,-3.0572268962860107,1.0729048252105713,1.98432207107544,0.3862923383712768,0.877811074256897,0.877811074256897,0.0,143.4665069580078,140.0,57855.78125,0.0,2374.594970703125,1.0,279.4574890136719,283.2059020996094,296.7064819335937,300.4701538085937,293.1499938964844,293.1499938964844,279.45001220703125,38771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947253823280334,1.0,0.0,0.0,3.6864094734191895,3.686434507369995,9.067769042303552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.92578125,0.0,1594.9970703125,1895.4371337890625,0.0,3354.369384765625,0.9152846932411194,1.0,0.0,3.0,1.0,0.0
18093720,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.656929612159729,0.5264534950256348,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8806026577949524,0.4002897143363952,0.3805290460586548,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8553593158721924,0.3660688400268554,0.2576213181018829,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.838568925857544,0.3439046144485473,0.3278375267982483,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7381207346916199,0.2314513176679611,1.053374171257019,284.8900451660156,284.95001220703125,298.1793212890625,293.6748046875,296.58233642578125,297.2587585449219,284.8921203613281,1.0,0.5712685585021973,0.4700388610363006,0.4700388610363006,1.0,1.0,-3.056833028793335,1.072628140449524,1.984204888343811,0.3861105740070343,0.8776185512542725,0.8776185512542725,0.0,143.32569885253906,143.0,57838.765625,0.0,2373.13427734375,1.0,279.4564208984375,283.20770263671875,296.7045593261719,300.4651794433594,293.1499938964844,293.1499938964844,279.75,38735.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947770595550537,1.0,0.0,0.0,3.682738780975342,3.682763576507568,9.049720119946868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.1025390625,0.0,1590.54833984375,1895.4371337890625,0.0,3354.851806640625,0.9145037531852722,1.0,0.0,3.0,1.0,0.0
18093780,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.6602810025215149,0.5235796570777893,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8841481804847717,0.4031504094600677,0.3829368650913238,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8574824929237366,0.3671641647815704,0.258165568113327,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8408699631690979,0.3452919423580169,0.328898012638092,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7397514581680298,0.232029378414154,1.055078148841858,285.0121459960937,284.95001220703125,298.2105407714844,293.6737060546875,296.59637451171875,297.2647705078125,285.01055908203125,1.0,0.5715445876121521,0.4686540365219116,0.4686540365219116,1.0,1.0,-3.0602309703826904,1.070987343788147,1.989243507385254,0.3834972083568573,0.9829524755477904,0.9829524755477904,0.0,142.55557250976562,146.0,57082.40625,0.0,2375.419921875,1.0,279.7434387207031,283.3410339355469,296.6520080566406,300.2959289550781,293.1499938964844,293.1499938964844,279.45001220703125,33319.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866469860076904,1.0,0.0,0.0,3.794394016265869,3.794418811798096,9.606786761651165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9052734375,0.0,1678.9801025390625,1895.4371337890625,0.0,3278.8369140625,0.9357115030288696,1.0,0.0,3.0,1.0,0.0
18093840,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.6602810025215149,0.5235796570777893,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8841481804847717,0.4031504094600677,0.3829368650913238,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8574824929237366,0.3671641647815704,0.258165568113327,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8408699631690979,0.3452919423580169,0.328898012638092,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7397514581680298,0.232029378414154,1.055078148841858,285.0121459960937,284.95001220703125,298.2105407714844,293.6737060546875,296.59637451171875,297.2647705078125,285.01055908203125,1.0,0.5715445876121521,0.4686540365219116,0.4686540365219116,1.0,1.0,-3.0602309703826904,1.070987343788147,1.989243507385254,0.3834972083568573,0.9829524755477904,0.9829524755477904,0.0,142.55557250976562,146.0,57082.40625,0.0,2375.419921875,1.0,279.7434387207031,283.3410339355469,296.6520080566406,300.2959289550781,293.1499938964844,293.1499938964844,279.45001220703125,33319.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866469860076904,1.0,0.0,0.0,3.794394016265869,3.794418811798096,9.606786761651165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9052734375,0.0,1678.9801025390625,1895.4371337890625,0.0,3278.8369140625,0.9357115030288696,1.0,0.0,3.0,1.0,0.0
18093900,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.6614077091217041,0.5234422087669373,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8852489590644836,0.404326319694519,0.3842326700687408,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8579241633415222,0.3674271404743194,0.2585034668445587,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8414321541786194,0.345761775970459,0.329508364200592,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7400743365287781,0.2321768850088119,1.0562777519226074,284.873046875,284.95001220703125,298.226806640625,293.6723022460937,296.6014709472656,297.2645874023437,284.8686828613281,1.0,0.5721683502197266,0.4679616093635559,0.4679616093635559,1.0,1.0,-3.064205884933472,1.0710493326187134,1.9931565523147583,0.3826772272586822,0.8889438509941101,0.8889438509941101,0.0,142.67263793945312,146.0,58061.34375,0.0,2383.390380859375,1.0,279.4944763183594,283.18182373046875,296.70721435546875,300.51629638671875,293.1499938964844,293.1499938964844,279.45001220703125,37085.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931887745857239,1.0,0.0,0.0,3.771871566772461,3.7718968391418457,9.493078323430382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.265625,0.0,1681.420654296875,1895.4371337890625,0.0,3340.015869140625,0.93131023645401,1.0,0.0,3.0,1.0,0.0
18093960,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6619508266448975,0.5246862769126892,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8853108882904053,0.4053400158882141,0.3852246701717376,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8573516011238098,0.36750128865242,0.2585906684398651,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.841073215007782,0.3460715413093567,0.329845666885376,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7395951747894287,0.2322017103433609,1.0565917491912842,284.89276123046875,284.95001220703125,298.2434997558594,293.6703186035156,296.604736328125,297.2611389160156,284.8954162597656,1.0,0.5729753375053406,0.4674105644226074,0.4674105644226074,1.0,1.0,-3.067781686782837,1.071237087249756,1.996544599533081,0.3820627927780151,0.8776863217353821,0.8776863217353821,0.0,143.20272827148438,149.0,57820.234375,0.0,2392.798583984375,1.0,279.456787109375,283.2047424316406,296.6947326660156,300.4518737792969,293.1499938964844,293.1499938964844,279.75,38888.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954033851623535,1.0,0.0,0.0,3.684315919876098,3.684340715408325,9.057472425411106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.7275390625,0.0,1593.50048828125,1895.4371337890625,0.0,3360.70068359375,0.9152451157569884,1.0,0.0,3.0,1.0,0.0
18094020,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6641530990600586,0.5273144245147705,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8858051896095276,0.4082842469215393,0.3877867758274078,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8566121459007263,0.3686100542545318,0.2592017352581024,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8406615257263184,0.3474606871604919,0.3309839069843292,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7388952970504761,0.2327823489904403,1.0586614608764648,285.0205078125,284.95001220703125,298.2780456542969,293.664794921875,296.618408203125,297.2644958496094,285.01910400390625,1.0,0.5751928687095642,0.4663084745407104,0.4663084745407104,1.0,1.0,-3.078606367111206,1.073093056678772,2.0055131912231445,0.3814015388488769,0.9907497763633728,0.9907497763633728,0.0,144.45347595214844,152.0,57222.546875,0.0,2419.53955078125,1.0,279.7434997558594,283.34088134765625,296.6436462402344,300.2933349609375,293.1499938964844,293.1499938964844,279.45001220703125,33162.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874070048332214,1.0,0.0,0.0,3.8038253784179688,3.8038504123687744,9.6546023087285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.0556640625,0.0,1689.0096435546875,1895.4371337890625,0.0,3285.9501953125,0.9377660751342772,1.0,0.0,3.0,1.0,0.0
18094080,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6641530990600586,0.5273144245147705,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8858051896095276,0.4082842469215393,0.3877867758274078,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8566121459007263,0.3686100542545318,0.2592017352581024,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8406615257263184,0.3474606871604919,0.3309839069843292,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7388952970504761,0.2327823489904403,1.0586614608764648,285.0205078125,284.95001220703125,298.2780456542969,293.664794921875,296.618408203125,297.2644958496094,285.01910400390625,1.0,0.5751928687095642,0.4663084745407104,0.4663084745407104,1.0,1.0,-3.078606367111206,1.073093056678772,2.0055131912231445,0.3814015388488769,0.9907497763633728,0.9907497763633728,0.0,144.45347595214844,152.0,57222.546875,0.0,2419.53955078125,1.0,279.7434997558594,283.34088134765625,296.6436462402344,300.2933349609375,293.1499938964844,293.1499938964844,279.45001220703125,33162.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874070048332214,1.0,0.0,0.0,3.8038253784179688,3.8038504123687744,9.6546023087285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.0556640625,0.0,1689.0096435546875,1895.4371337890625,0.0,3285.9501953125,0.9377660751342772,1.0,0.0,3.0,1.0,0.0
18094140,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.6640636324882507,0.5319786071777344,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8849857449531555,0.4104975759983063,0.3901593089103699,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8546300530433655,0.3689073622226715,0.2596445381641388,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8391022682189941,0.3481961488723755,0.3319489955902099,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7372382879257202,0.232936292886734,1.0603362321853638,284.89617919921875,284.95001220703125,298.3140563964844,293.6572570800781,296.6247253417969,297.2559814453125,284.89874267578125,1.0,0.577964723110199,0.4652063548564911,0.4652063548564911,1.0,1.0,-3.0907740592956543,1.0754401683807373,2.015333890914917,0.3810608088970184,0.8869401216506958,0.8869401216506958,0.0,146.41217041015625,155.0,58150.6875,0.0,2452.708740234375,1.0,279.45623779296875,283.1978454589844,296.68603515625,300.46173095703125,293.1499938964844,293.1499938964844,279.75,38539.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970510363578796,1.0,0.0,0.0,3.7118072509765625,3.711832284927368,9.193145160679704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.26904296875,0.0,1622.3460693359375,1895.4371337890625,0.0,3376.080078125,0.9209733605384828,1.0,0.0,3.0,1.0,0.0
18094200,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.6640636324882507,0.5319786071777344,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8849857449531555,0.4104975759983063,0.3901593089103699,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8546300530433655,0.3689073622226715,0.2596445381641388,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8391022682189941,0.3481961488723755,0.3319489955902099,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7372382879257202,0.232936292886734,1.0603362321853638,284.89617919921875,284.95001220703125,298.3140563964844,293.6572570800781,296.6247253417969,297.2559814453125,284.89874267578125,1.0,0.577964723110199,0.4652063548564911,0.4652063548564911,1.0,1.0,-3.0907740592956543,1.0754401683807373,2.015333890914917,0.3810608088970184,0.8869401216506958,0.8869401216506958,0.0,146.41217041015625,155.0,58150.6875,0.0,2452.708740234375,1.0,279.45623779296875,283.1978454589844,296.68603515625,300.46173095703125,293.1499938964844,293.1499938964844,279.75,38539.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970510363578796,1.0,0.0,0.0,3.7118072509765625,3.711832284927368,9.193145160679704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.26904296875,0.0,1622.3460693359375,1895.4371337890625,0.0,3376.080078125,0.9209733605384828,1.0,0.0,3.0,1.0,0.0
18094260,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.664450466632843,0.5370692610740662,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8841103315353394,0.4134505689144134,0.3927536904811859,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8526173233985901,0.3699580729007721,0.2602333128452301,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8374716639518738,0.3495244085788727,0.3330559134483337,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7355118989944458,0.233488529920578,1.0624117851257324,285.0278625488281,284.95001220703125,298.351318359375,293.6478271484375,296.6365051269531,297.2553100585937,285.0266418457031,1.0,0.5810782313346863,0.4638888239860534,0.4638888239860534,1.0,1.0,-3.1045424938201904,1.0779191255569458,2.026623249053955,0.3805032670497894,1.0,1.0,0.0,148.58712768554688,158.0,57608.0078125,0.0,2490.3173828125,1.0,279.7436828613281,283.337890625,296.6307983398437,300.3044738769531,293.1499938964844,293.1499938964844,279.45001220703125,33113.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899082541465759,1.0,0.0,0.0,3.832516670227051,3.832541942596436,9.800796760828234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.6162109375,0.0,1723.184814453125,1895.4371337890625,0.0,3309.349853515625,0.9442030787467957,1.0,0.0,3.0,1.0,0.0
18094320,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.664450466632843,0.5370692610740662,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8841103315353394,0.4134505689144134,0.3927536904811859,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8526173233985901,0.3699580729007721,0.2602333128452301,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8374716639518738,0.3495244085788727,0.3330559134483337,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7355118989944458,0.233488529920578,1.0624117851257324,285.0278625488281,284.95001220703125,298.351318359375,293.6478271484375,296.6365051269531,297.2553100585937,285.0266418457031,1.0,0.5810782313346863,0.4638888239860534,0.4638888239860534,1.0,1.0,-3.1045424938201904,1.0779191255569458,2.026623249053955,0.3805032670497894,1.0,1.0,0.0,148.58712768554688,158.0,57608.0078125,0.0,2490.3173828125,1.0,279.7436828613281,283.337890625,296.6307983398437,300.3044738769531,293.1499938964844,293.1499938964844,279.45001220703125,33113.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899082541465759,1.0,0.0,0.0,3.832516670227051,3.832541942596436,9.800796760828234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.6162109375,0.0,1723.184814453125,1895.4371337890625,0.0,3309.349853515625,0.9442030787467957,1.0,0.0,3.0,1.0,0.0
