time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094380,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.6626550555229187,0.543383002281189,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8824157118797302,0.4156495332717895,0.3951436579227447,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8498429656028748,0.3701871037483215,0.2606494426727295,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8351382613182068,0.3501865863800049,0.3339801728725433,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7332056164741516,0.2335968315601349,1.0640277862548828,284.8970947265625,284.95001220703125,298.3897705078125,293.6366271972656,296.6427307128906,297.2457275390625,284.8991394042969,1.0,0.5844383239746094,0.4625712633132934,0.4625712633132934,1.0,1.0,-3.11856460571289,1.0804308652877808,2.0381336212158203,0.3800674974918365,0.8996611833572388,0.8996611833572388,0.0,151.19180297851562,146.0,58659.2265625,0.0,2531.000244140625,1.0,279.4568786621094,283.1866760253906,296.668212890625,300.4755554199219,293.1499938964844,293.1499938964844,279.75,38143.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001717567443848,1.0,0.0,0.0,3.7566747665405273,3.756700038909912,9.416737611900315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.072265625,0.0,1671.6260986328125,1895.4371337890625,0.0,3405.18505859375,0.9306849241256714,1.0,0.0,3.0,1.0,0.0
18094440,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.6626550555229187,0.543383002281189,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8824157118797302,0.4156495332717895,0.3951436579227447,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8498429656028748,0.3701871037483215,0.2606494426727295,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8351382613182068,0.3501865863800049,0.3339801728725433,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7332056164741516,0.2335968315601349,1.0640277862548828,284.8970947265625,284.95001220703125,298.3897705078125,293.6366271972656,296.6427307128906,297.2457275390625,284.8991394042969,1.0,0.5844383239746094,0.4625712633132934,0.4625712633132934,1.0,1.0,-3.11856460571289,1.0804308652877808,2.0381336212158203,0.3800674974918365,0.8996611833572388,0.8996611833572388,0.0,151.19180297851562,146.0,58659.2265625,0.0,2531.000244140625,1.0,279.4568786621094,283.1866760253906,296.668212890625,300.4755554199219,293.1499938964844,293.1499938964844,279.75,38143.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001717567443848,1.0,0.0,0.0,3.7566747665405273,3.756700038909912,9.416737611900315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.072265625,0.0,1671.6260986328125,1895.4371337890625,0.0,3405.18505859375,0.9306849241256714,1.0,0.0,3.0,1.0,0.0
18094500,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.662270188331604,0.542188286781311,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8838925957679749,0.4170055091381073,0.3962114155292511,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8505517840385437,0.3705602586269378,0.2607500851154327,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8359646201133728,0.3507119119167328,0.3343019783496856,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7337398529052734,0.2337575554847717,1.0641974210739136,285.027099609375,284.95001220703125,298.40936279296875,293.6304016113281,296.648193359375,297.24444580078125,285.03045654296875,1.0,0.5839908719062805,0.4619125127792358,0.4619125127792358,1.0,1.0,-3.1191399097442627,1.0791484117507937,2.039991617202759,0.3788641393184662,0.9900521039962769,0.9900521039962769,0.0,150.84146118164062,146.0,57783.46875,0.0,2530.2392578125,1.0,279.7046813964844,283.33160400390625,296.6068115234375,300.2581481933594,293.1499938964844,293.1499938964844,279.75,34172.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894843339920044,1.0,0.0,0.0,3.799643039703369,3.799668073654175,9.633383797336137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.158203125,0.0,1691.8822021484375,1895.4371337890625,0.0,3355.470947265625,0.9391928911209106,1.0,0.0,3.0,1.0,0.0
18094560,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6630498170852661,0.5373899936676025,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8876044154167175,0.4185296595096588,0.3975462317466736,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8533297777175903,0.3711133003234863,0.2610601186752319,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8387210369110107,0.3513853847980499,0.3348412811756134,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7359291315078735,0.2340322583913803,1.0649961233139038,285.0218200683594,284.95001220703125,298.42919921875,293.6238098144531,296.6558837890625,297.2466125488281,285.020263671875,1.0,0.5826497077941895,0.4612432718276977,0.4612432718276977,1.0,1.0,-3.1169626712799072,1.0767825841903689,2.040179967880249,0.3769845068454742,1.0,1.0,0.0,149.2158966064453,134.0,57820.76953125,0.0,2517.413330078125,1.0,279.7437744140625,283.3243103027344,296.6072998046875,300.302490234375,293.1499938964844,293.1499938964844,279.45001220703125,33573.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893294095993042,1.0,0.0,0.0,3.861513137817383,3.861538887023926,9.94966171674605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.7548828125,0.0,1762.255126953125,1895.4371337890625,0.0,3340.99951171875,0.951029658317566,1.0,0.0,3.0,1.0,0.0
18094620,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6654326915740967,0.5230808854103088,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8974415063858032,0.4206211864948272,0.3995891809463501,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8610450029373169,0.3711965978145599,0.261191189289093,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.846346914768219,0.3518970608711242,0.3353742063045501,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7421119809150696,0.2340239733457565,1.0648680925369265,284.8758544921875,284.95001220703125,298.4695129394531,293.6094970703125,296.6672058105469,297.2448425292969,284.8774108886719,1.0,0.577634871006012,0.4599047601222992,0.4599047601222992,1.0,1.0,-3.1028740406036377,1.0682651996612549,2.034608840942383,0.3714129328727722,0.8841468095779419,0.8841468095779419,0.0,144.1298370361328,137.0,58276.07421875,0.0,2463.569580078125,1.0,279.4569091796875,283.1654357910156,296.6337280273437,300.43145751953125,293.1499938964844,293.1499938964844,279.75,39249.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021247029304504,1.0,0.0,0.0,3.7531912326812735,3.7532169818878174,9.39928213483654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.9111328125,0.0,1676.033447265625,1895.4371337890625,0.0,3423.3818359375,0.9304091334342957,1.0,0.0,3.0,1.0,0.0
18094680,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6654326915740967,0.5230808854103088,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8974415063858032,0.4206211864948272,0.3995891809463501,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8610450029373169,0.3711965978145599,0.261191189289093,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.846346914768219,0.3518970608711242,0.3353742063045501,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7421119809150696,0.2340239733457565,1.0648680925369265,284.8758544921875,284.95001220703125,298.4695129394531,293.6094970703125,296.6672058105469,297.2448425292969,284.8774108886719,1.0,0.577634871006012,0.4599047601222992,0.4599047601222992,1.0,1.0,-3.1028740406036377,1.0682651996612549,2.034608840942383,0.3714129328727722,0.8841468095779419,0.8841468095779419,0.0,144.1298370361328,137.0,58276.07421875,0.0,2463.569580078125,1.0,279.4569091796875,283.1654357910156,296.6337280273437,300.43145751953125,293.1499938964844,293.1499938964844,279.75,39249.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021247029304504,1.0,0.0,0.0,3.7531912326812735,3.7532169818878174,9.39928213483654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.9111328125,0.0,1676.033447265625,1895.4371337890625,0.0,3423.3818359375,0.9304091334342957,1.0,0.0,3.0,1.0,0.0
18094740,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.6713570952415466,0.5146681666374207,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.904299795627594,0.423527717590332,0.4019508361816406,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.866073489189148,0.3720997869968414,0.2615400850772857,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8513966202735901,0.3530689775943756,0.3361474871635437,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7460690140724182,0.2344585359096527,1.0655720233917236,285.0027160644531,284.95001220703125,298.510498046875,293.5938720703125,296.6894836425781,297.2591552734375,285.0012512207031,1.0,0.5756322741508484,0.458566278219223,0.458566278219223,1.0,1.0,-3.0977704524993896,1.0633018016815186,2.034468650817871,0.3667539954185486,0.9851346015930176,0.9851346015930176,0.0,141.28884887695312,140.0,57169.640625,0.0,2438.933837890625,1.0,279.7438049316406,283.3063049316406,296.5655822753906,300.2228088378906,293.1499938964844,293.1499938964844,279.45001220703125,33942.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926635980606079,1.0,0.0,0.0,3.837380170822144,3.8374056816101074,9.825687357079005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.66796875,0.0,1735.615478515625,1895.4371337890625,0.0,3335.1083984375,0.9458393454551696,1.0,0.0,3.0,1.0,0.0
18094800,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.6713570952415466,0.5146681666374207,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.904299795627594,0.423527717590332,0.4019508361816406,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.866073489189148,0.3720997869968414,0.2615400850772857,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8513966202735901,0.3530689775943756,0.3361474871635437,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7460690140724182,0.2344585359096527,1.0655720233917236,285.0027160644531,284.95001220703125,298.510498046875,293.5938720703125,296.6894836425781,297.2591552734375,285.0012512207031,1.0,0.5756322741508484,0.458566278219223,0.458566278219223,1.0,1.0,-3.0977704524993896,1.0633018016815186,2.034468650817871,0.3667539954185486,0.9851346015930176,0.9851346015930176,0.0,141.28884887695312,140.0,57169.640625,0.0,2438.933837890625,1.0,279.7438049316406,283.3063049316406,296.5655822753906,300.2228088378906,293.1499938964844,293.1499938964844,279.45001220703125,33942.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926635980606079,1.0,0.0,0.0,3.837380170822144,3.8374056816101074,9.825687357079005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.66796875,0.0,1735.615478515625,1895.4371337890625,0.0,3335.1083984375,0.9458393454551696,1.0,0.0,3.0,1.0,0.0
18094860,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6754230856895447,0.5119867920875549,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9078211784362792,0.4257503747940063,0.4042325913906097,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8678953051567078,0.3722827434539795,0.2618196606636047,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8534345030784607,0.3536668717861175,0.3368732929229736,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7474585771560669,0.2344953417778015,1.0662529468536377,284.8861083984375,284.95001220703125,298.5520324707031,293.5770263671875,296.70672607421875,297.2649230957031,284.8888854980469,1.0,0.5754689574241638,0.4577262997627258,0.4577262997627258,1.0,1.0,-3.0993146896362305,1.0619860887527466,2.037328720092773,0.3646381795406341,0.8760360479354858,0.8760360479354858,0.0,140.51100158691406,143.0,57673.140625,0.0,2437.74609375,1.0,279.4561767578125,283.17315673828125,296.5953063964844,300.3485717773437,293.1499938964844,293.1499938964844,279.75,39519.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001596570014954,1.0,0.0,0.0,3.7052254676818848,3.7052505016326895,9.16057103950152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.35986328125,0.0,1622.2132568359375,1895.4371337890625,0.0,3405.07275390625,0.9202689528465272,1.0,0.0,3.0,1.0,0.0
18094920,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6754230856895447,0.5119867920875549,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9078211784362792,0.4257503747940063,0.4042325913906097,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8678953051567078,0.3722827434539795,0.2618196606636047,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8534345030784607,0.3536668717861175,0.3368732929229736,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7474585771560669,0.2344953417778015,1.0662529468536377,284.8861083984375,284.95001220703125,298.5520324707031,293.5770263671875,296.70672607421875,297.2649230957031,284.8888854980469,1.0,0.5754689574241638,0.4577262997627258,0.4577262997627258,1.0,1.0,-3.0993146896362305,1.0619860887527466,2.037328720092773,0.3646381795406341,0.8760360479354858,0.8760360479354858,0.0,140.51100158691406,143.0,57673.140625,0.0,2437.74609375,1.0,279.4561767578125,283.17315673828125,296.5953063964844,300.3485717773437,293.1499938964844,293.1499938964844,279.75,39519.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001596570014954,1.0,0.0,0.0,3.7052254676818848,3.7052505016326895,9.16057103950152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.35986328125,0.0,1622.2132568359375,1895.4371337890625,0.0,3405.07275390625,0.9202689528465272,1.0,0.0,3.0,1.0,0.0
18094980,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6794016361236572,0.5119218826293945,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9099931716918944,0.4287703335285187,0.4068250060081482,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8685012459754944,0.3732940256595611,0.2623329758644104,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8542757630348206,0.3549334406852722,0.3378532826900482,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7478172779083252,0.2349877506494522,1.0677266120910645,285.0160827636719,284.95001220703125,298.593994140625,293.5591125488281,296.7279663085937,297.2763977050781,285.01513671875,1.0,0.5765724182128906,0.4568863213062286,0.4568863213062286,1.0,1.0,-3.105912685394287,1.0626143217086792,2.0432982444763184,0.3639017641544342,0.9872291684150696,0.9872291684150696,0.0,140.76513671875,146.0,56914.4921875,0.0,2451.570556640625,1.0,279.742919921875,283.31268310546875,296.53350830078125,300.16729736328125,293.1499938964844,293.1499938964844,279.45001220703125,33513.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911673426628113,1.0,0.0,0.0,3.8119850158691406,3.8120100498199454,9.696067309050704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4794921875,0.0,1701.5357666015625,1895.4371337890625,0.0,3321.12255859375,0.9400907158851624,1.0,0.0,3.0,1.0,0.0
18095040,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6794016361236572,0.5119218826293945,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9099931716918944,0.4287703335285187,0.4068250060081482,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8685012459754944,0.3732940256595611,0.2623329758644104,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8542757630348206,0.3549334406852722,0.3378532826900482,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7478172779083252,0.2349877506494522,1.0677266120910645,285.0160827636719,284.95001220703125,298.593994140625,293.5591125488281,296.7279663085937,297.2763977050781,285.01513671875,1.0,0.5765724182128906,0.4568863213062286,0.4568863213062286,1.0,1.0,-3.105912685394287,1.0626143217086792,2.0432982444763184,0.3639017641544342,0.9872291684150696,0.9872291684150696,0.0,140.76513671875,146.0,56914.4921875,0.0,2451.570556640625,1.0,279.742919921875,283.31268310546875,296.53350830078125,300.16729736328125,293.1499938964844,293.1499938964844,279.45001220703125,33513.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911673426628113,1.0,0.0,0.0,3.8119850158691406,3.8120100498199454,9.696067309050704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4794921875,0.0,1701.5357666015625,1895.4371337890625,0.0,3321.12255859375,0.9400907158851624,1.0,0.0,3.0,1.0,0.0
18095100,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.680440366268158,0.5127135515213013,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9105976223945618,0.4299893975257873,0.4081851541996002,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8683941960334778,0.3735011219978332,0.2626419067382812,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8543037176132202,0.3553308546543121,0.338409811258316,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7476856708526611,0.2350926995277404,1.06878662109375,284.8782043457031,284.95001220703125,298.6150817871094,293.5498352050781,296.7345886230469,297.27606201171875,284.8738708496094,1.0,0.5775092840194702,0.4564663171768188,0.4564663171768188,1.0,1.0,-3.1108157634735107,1.0635327100753784,2.0472829341888428,0.3639366626739502,0.8956619501113892,0.8956619501113892,0.0,141.21653747558594,146.0,57939.4921875,0.0,2463.263427734375,1.0,279.49395751953125,283.1531677246094,296.5834655761719,300.3846435546875,293.1499938964844,293.1499938964844,279.45001220703125,37011.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977056741714478,1.0,0.0,0.0,3.7932629585266113,3.7932887077331534,9.601060355635127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.6064453125,0.0,1706.3392333984375,1895.4371337890625,0.0,3382.1884765625,0.93615460395813,1.0,0.0,3.0,1.0,0.0
18095160,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.6808310151100159,0.5147793292999268,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9100890159606934,0.4310213923454284,0.4092123210430145,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8672817349433899,0.3735031485557556,0.2626914381980896,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8534098267555237,0.3555531203746795,0.3386805951595306,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7467613816261292,0.2350606471300125,1.0689244270324707,284.8952331542969,284.95001220703125,298.63623046875,293.54034423828125,296.73809814453125,297.2711486816406,284.897705078125,1.0,0.5785664319992065,0.4558866620063782,0.4558866620063782,1.0,1.0,-3.1150856018066406,1.063858151435852,2.051227331161499,0.3635004162788391,0.8839057683944702,0.8839057683944702,0.0,142.03016662597656,149.0,57724.4296875,0.0,2475.71142578125,1.0,279.4566345214844,283.17266845703125,296.5658264160156,300.3177185058594,293.1499938964844,293.1499938964844,279.75,38766.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001537561416626,1.0,0.0,0.0,3.709914445877075,3.709939479827881,9.183771680909558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.61328125,0.0,1621.892578125,1895.4371337890625,0.0,3405.017333984375,0.9208282232284546,1.0,0.0,3.0,1.0,0.0
18095220,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6825875639915466,0.5187575221061707,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.90965473651886,0.4340311288833618,0.4118421077728271,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8656303882598877,0.3744714558124542,0.2632137537002563,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8520922064781189,0.3567783832550049,0.3396750092506408,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7452927827835083,0.2355155497789383,1.0705121755599976,285.0251159667969,284.95001220703125,298.6785583496094,293.52081298828125,296.7523498535156,297.2721862792969,285.0238037109375,1.0,0.5811378359794617,0.4547273218631744,0.4547273218631744,1.0,1.0,-3.126756429672241,1.0657066106796265,2.061049699783325,0.3624715507030487,1.0,1.0,0.0,143.71240234375,152.0,57111.7890625,0.0,2507.007568359375,1.0,279.7436828613281,283.3114624023437,296.5016174316406,300.1461486816406,293.1499938964844,293.1499938964844,279.45001220703125,33160.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925917148590088,1.0,0.0,0.0,3.827917098999024,3.827942371368408,9.777286322787404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7666015625,0.0,1717.986328125,1895.4371337890625,0.0,3334.436279296875,0.9432304501533508,1.0,0.0,3.0,1.0,0.0
18095280,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6825875639915466,0.5187575221061707,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.90965473651886,0.4340311288833618,0.4118421077728271,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8656303882598877,0.3744714558124542,0.2632137537002563,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8520922064781189,0.3567783832550049,0.3396750092506408,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7452927827835083,0.2355155497789383,1.0705121755599976,285.0251159667969,284.95001220703125,298.6785583496094,293.52081298828125,296.7523498535156,297.2721862792969,285.0238037109375,1.0,0.5811378359794617,0.4547273218631744,0.4547273218631744,1.0,1.0,-3.126756429672241,1.0657066106796265,2.061049699783325,0.3624715507030487,1.0,1.0,0.0,143.71240234375,152.0,57111.7890625,0.0,2507.007568359375,1.0,279.7436828613281,283.3114624023437,296.5016174316406,300.1461486816406,293.1499938964844,293.1499938964844,279.45001220703125,33160.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925917148590088,1.0,0.0,0.0,3.827917098999024,3.827942371368408,9.777286322787404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7666015625,0.0,1717.986328125,1895.4371337890625,0.0,3334.436279296875,0.9432304501533508,1.0,0.0,3.0,1.0,0.0
18095340,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.6821094155311584,0.5245568156242371,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9078866243362428,0.436238944530487,0.4142392575740814,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.862814724445343,0.3746097683906555,0.2635591626167297,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8496923446655273,0.3573277592658996,0.3404842019081116,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7429249286651611,0.2355148643255233,1.071604609489441,284.8963317871094,284.95001220703125,298.7208251953125,293.5007019042969,296.7571105957031,297.259033203125,284.8983459472656,1.0,0.5841232538223267,0.4535679817199707,0.4535679817199707,1.0,1.0,-3.1393136978149414,1.067922830581665,2.0713908672332764,0.3609137833118438,0.8950374722480774,0.8950374722480774,0.0,145.9706573486328,155.0,58090.91015625,0.0,2543.313720703125,1.0,279.4569396972656,283.1627502441406,296.53143310546875,300.3046569824219,293.1499938964844,293.1499938964844,279.75,38323.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027204513549804,1.0,0.0,0.0,3.744227170944214,3.7442526817321777,9.35443779326306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.4775390625,0.0,1658.3798828125,1895.4371337890625,0.0,3428.929931640625,0.9280495047569276,1.0,0.0,3.0,1.0,0.0
18095400,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.6821094155311584,0.5245568156242371,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9078866243362428,0.436238944530487,0.4142392575740814,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.862814724445343,0.3746097683906555,0.2635591626167297,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8496923446655273,0.3573277592658996,0.3404842019081116,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7429249286651611,0.2355148643255233,1.071604609489441,284.8963317871094,284.95001220703125,298.7208251953125,293.5007019042969,296.7571105957031,297.259033203125,284.8983459472656,1.0,0.5841232538223267,0.4535679817199707,0.4535679817199707,1.0,1.0,-3.1393136978149414,1.067922830581665,2.0713908672332764,0.3609137833118438,0.8950374722480774,0.8950374722480774,0.0,145.9706573486328,155.0,58090.91015625,0.0,2543.313720703125,1.0,279.4569396972656,283.1627502441406,296.53143310546875,300.3046569824219,293.1499938964844,293.1499938964844,279.75,38323.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027204513549804,1.0,0.0,0.0,3.744227170944214,3.7442526817321777,9.35443779326306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.4775390625,0.0,1658.3798828125,1895.4371337890625,0.0,3428.929931640625,0.9280495047569276,1.0,0.0,3.0,1.0,0.0
18095460,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.6821390986442566,0.5305025577545166,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.906262755393982,0.4392274916172027,0.4168611168861389,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8601407408714294,0.3755254447460174,0.2640545964241028,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8473865389823914,0.3584971129894256,0.3414409160614013,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7406068444252014,0.2359109669923782,1.0729942321777344,285.0317687988281,284.95001220703125,298.762939453125,293.48016357421875,296.76763916015625,297.2549133300781,285.0310363769531,1.0,0.5873430967330933,0.4522921144962311,0.4522921144962311,1.0,1.0,-3.1530251502990723,1.070260524749756,2.0827646255493164,0.359516441822052,1.0,1.0,0.0,148.360107421875,158.0,57465.828125,0.0,2582.8583984375,1.0,279.7438659667969,283.30859375,296.46435546875,300.1315002441406,293.1499938964844,293.1499938964844,279.45001220703125,33445.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958802223205566,1.0,0.0,0.0,3.853979825973511,3.8540053367614746,9.910878588925698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.177734375,0.0,1751.9901123046875,1895.4371337890625,0.0,3365.152587890625,0.9491710066795348,1.0,0.0,3.0,1.0,0.0
18095520,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.6821390986442566,0.5305025577545166,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.906262755393982,0.4392274916172027,0.4168611168861389,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8601407408714294,0.3755254447460174,0.2640545964241028,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8473865389823914,0.3584971129894256,0.3414409160614013,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7406068444252014,0.2359109669923782,1.0729942321777344,285.0317687988281,284.95001220703125,298.762939453125,293.48016357421875,296.76763916015625,297.2549133300781,285.0310363769531,1.0,0.5873430967330933,0.4522921144962311,0.4522921144962311,1.0,1.0,-3.1530251502990723,1.070260524749756,2.0827646255493164,0.359516441822052,1.0,1.0,0.0,148.360107421875,158.0,57465.828125,0.0,2582.8583984375,1.0,279.7438659667969,283.30859375,296.46435546875,300.1315002441406,293.1499938964844,293.1499938964844,279.45001220703125,33445.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958802223205566,1.0,0.0,0.0,3.853979825973511,3.8540053367614746,9.910878588925698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.177734375,0.0,1751.9901123046875,1895.4371337890625,0.0,3365.152587890625,0.9491710066795348,1.0,0.0,3.0,1.0,0.0
18095580,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.6798476576805115,0.5373491048812866,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9040096998214722,0.4414348304271698,0.4192795753479004,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8568940162658691,0.3756429255008697,0.2644000053405761,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8445566892623901,0.3590171039104461,0.3422411382198334,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7378972768783569,0.2359125316143036,1.0741279125213623,284.8977355957031,284.95001220703125,298.8047180175781,293.4594116210937,296.77178955078125,297.2414855957031,284.8996276855469,1.0,0.5907487869262695,0.451016217470169,0.451016217470169,1.0,1.0,-3.166908502578736,1.07257342338562,2.0943350791931152,0.3586120903491974,0.9071764945983888,0.9071764945983888,0.0,151.09649658203125,161.0,58579.7578125,0.0,2624.927734375,1.0,279.4566650390625,283.1531677246094,296.4925537109375,300.2947082519531,293.1499938964844,293.1499938964844,279.1499938964844,38018.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906396508216858,1.0,0.0,0.0,3.785480737686157,3.7855064868927,9.561705383021035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.3896484375,0.0,1704.8507080078125,1895.4371337890625,0.0,3463.132080078125,0.9370296597480774,1.0,0.0,3.0,1.0,0.0
18095640,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.6798476576805115,0.5373491048812866,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9040096998214722,0.4414348304271698,0.4192795753479004,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8568940162658691,0.3756429255008697,0.2644000053405761,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8445566892623901,0.3590171039104461,0.3422411382198334,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7378972768783569,0.2359125316143036,1.0741279125213623,284.8977355957031,284.95001220703125,298.8047180175781,293.4594116210937,296.77178955078125,297.2414855957031,284.8996276855469,1.0,0.5907487869262695,0.451016217470169,0.451016217470169,1.0,1.0,-3.166908502578736,1.07257342338562,2.0943350791931152,0.3586120903491974,0.9071764945983888,0.9071764945983888,0.0,151.09649658203125,161.0,58579.7578125,0.0,2624.927734375,1.0,279.4566650390625,283.1531677246094,296.4925537109375,300.2947082519531,293.1499938964844,293.1499938964844,279.1499938964844,38018.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906396508216858,1.0,0.0,0.0,3.785480737686157,3.7855064868927,9.561705383021035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.3896484375,0.0,1704.8507080078125,1895.4371337890625,0.0,3463.132080078125,0.9370296597480774,1.0,0.0,3.0,1.0,0.0
18095700,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.9990000128746032,0.6779469847679138,0.5413111448287964,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.902458906173706,0.442383736371994,0.4202790558338165,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8548482060432434,0.3755344450473785,0.2644066512584686,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8427510261535645,0.3591258525848388,0.342447966337204,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7361977696418762,0.2357913553714752,1.074032425880432,284.8158874511719,284.95001220703125,298.825439453125,293.4490051269531,296.7733459472656,297.23419189453125,284.8194580078125,1.0,0.5924257636070251,0.450378268957138,0.450378268957138,1.0,1.0,-3.1730167865753174,1.0733896493911743,2.099627017974853,0.3580968379974365,0.8210085034370422,0.8210085034370422,0.0,152.61917114257812,161.0,59106.1796875,0.0,2645.2724609375,1.0,279.1983337402344,283.0555419921875,296.5003967285156,300.41363525390625,293.1499938964844,293.1499938964844,279.1499938964844,42779.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125905632972716,1.0,0.0,0.0,3.657430648803711,3.657455921173096,8.925766223910614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.5595703125,0.0,1592.2781982421875,1895.4371337890625,0.0,3520.62939453125,0.9093421697616576,1.0,0.0,3.0,1.0,0.0
18095760,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.6760715246200562,0.5453498363494873,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9008635878562928,0.4434747695922851,0.4212400019168854,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8527598977088928,0.3755658268928528,0.2643819451332092,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8408991098403931,0.3593400120735168,0.342611014842987,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.734440267086029,0.2357194721698761,1.0737155675888062,284.88787841796875,284.95001220703125,298.84600830078125,293.4385681152344,296.7764587402344,297.2293701171875,284.8904113769531,1.0,0.5940807461738586,0.449712187051773,0.449712187051773,1.0,1.0,-3.1788129806518555,1.0739948749542236,2.104818105697632,0.3577001392841339,0.83751380443573,0.83751380443573,0.0,154.1774139404297,164.0,58838.91796875,0.0,2665.2626953125,1.0,279.1579284667969,283.11871337890625,296.4587707519531,300.2925109863281,293.1499938964844,293.1499938964844,279.45001220703125,40935.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913138508796692,1.0,0.0,0.0,3.548128843307495,3.5481526851654053,8.400246542805689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.11328125,0.0,1458.65869140625,1895.4371337890625,0.0,3525.70703125,0.8873416781425476,1.0,0.0,3.0,1.0,0.0
18095820,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.6738706231117249,0.5515974164009094,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8993791937828064,0.4465822577476501,0.4240261614322662,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8502504825592041,0.3765822052955627,0.2649837732315063,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.83868807554245,0.3605582416057586,0.343650758266449,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7321789264678955,0.2361078709363937,1.0752158164978027,285.0067138671875,284.95001220703125,298.8866577148437,293.4178771972656,296.7901611328125,297.2313232421875,285.00634765625,1.0,0.5975465178489685,0.4483799934387207,0.4483799934387207,1.0,1.0,-3.193449020385742,1.076331615447998,2.117117404937744,0.3573414981365204,0.9380682110786438,0.9380682110786438,0.0,156.85162353515625,152.0,58329.57421875,0.0,2709.169189453125,1.0,279.441650390625,283.2471618652344,296.3929748535156,300.11199951171875,293.1499938964844,293.1499938964844,279.1499938964844,33652.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040942788124084,1.0,0.0,0.0,3.6638662815094,3.6638901233673096,8.95720518201415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.748046875,0.0,1531.0223388671875,1895.4371337890625,0.0,3441.718505859375,0.9068772792816162,1.0,0.0,3.0,1.0,0.0
18095880,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.6738706231117249,0.5515974164009094,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8993791937828064,0.4465822577476501,0.4240261614322662,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8502504825592041,0.3765822052955627,0.2649837732315063,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.83868807554245,0.3605582416057586,0.343650758266449,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7321789264678955,0.2361078709363937,1.0752158164978027,285.0067138671875,284.95001220703125,298.8866577148437,293.4178771972656,296.7901611328125,297.2313232421875,285.00634765625,1.0,0.5975465178489685,0.4483799934387207,0.4483799934387207,1.0,1.0,-3.193449020385742,1.076331615447998,2.117117404937744,0.3573414981365204,0.9380682110786438,0.9380682110786438,0.0,156.85162353515625,152.0,58329.57421875,0.0,2709.169189453125,1.0,279.441650390625,283.2471618652344,296.3929748535156,300.11199951171875,293.1499938964844,293.1499938964844,279.1499938964844,33652.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040942788124084,1.0,0.0,0.0,3.6638662815094,3.6638901233673096,8.95720518201415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.748046875,0.0,1531.0223388671875,1895.4371337890625,0.0,3441.718505859375,0.9068772792816162,1.0,0.0,3.0,1.0,0.0
18095940,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6713680624961853,0.5466774702072144,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9038276076316832,0.4488349556922912,0.4263119697570801,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8529725670814514,0.376748651266098,0.2652294337749481,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8415430188179016,0.3610783517360687,0.3442785739898681,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7342014312744141,0.2360128164291381,1.075196385383606,284.906494140625,284.95001220703125,298.9265441894531,293.3974609375,296.7994079589844,297.2275695800781,284.90771484375,1.0,0.5958478450775146,0.4470477998256683,0.4470477998256683,1.0,1.0,-3.191337823867798,1.0723286867141724,2.119009256362915,0.3535142540931701,0.8500697612762451,0.8500697612762451,0.0,155.14419555664062,140.0,58839.40234375,0.0,2695.61572265625,1.0,279.1576538085937,283.1278686523437,296.4200134277344,300.2466735839844,293.1499938964844,293.1499938964844,279.45001220703125,38922.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912506639957428,1.0,0.0,0.0,3.54129409790039,3.5413177013397217,8.367915711460228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.61328125,0.0,1436.7703857421875,1895.4371337890625,0.0,3519.8515625,0.8836724162101746,1.0,0.0,3.0,1.0,0.0
18096000,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6713680624961853,0.5466774702072144,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9038276076316832,0.4488349556922912,0.4263119697570801,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8529725670814514,0.376748651266098,0.2652294337749481,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8415430188179016,0.3610783517360687,0.3442785739898681,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7342014312744141,0.2360128164291381,1.075196385383606,284.906494140625,284.95001220703125,298.9265441894531,293.3974609375,296.7994079589844,297.2275695800781,284.90771484375,1.0,0.5958478450775146,0.4470477998256683,0.4470477998256683,1.0,1.0,-3.191337823867798,1.0723286867141724,2.119009256362915,0.3535142540931701,0.8500697612762451,0.8500697612762451,0.0,155.14419555664062,140.0,58839.40234375,0.0,2695.61572265625,1.0,279.1576538085937,283.1278686523437,296.4200134277344,300.2466735839844,293.1499938964844,293.1499938964844,279.45001220703125,38922.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912506639957428,1.0,0.0,0.0,3.54129409790039,3.5413177013397217,8.367915711460228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.61328125,0.0,1436.7703857421875,1895.4371337890625,0.0,3519.8515625,0.8836724162101746,1.0,0.0,3.0,1.0,0.0
18096060,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.673379123210907,0.532292902469635,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.914536476135254,0.4517336189746856,0.4286707639694214,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.860750675201416,0.3775485455989837,0.2655158936977386,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8492218255996704,0.3621042966842651,0.3449111878871918,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7402464151382446,0.2362769991159439,1.0749382972717283,284.9934387207031,284.95001220703125,298.96551513671875,293.3775329589844,296.8130187988281,297.23114013671875,284.9918212890625,1.0,0.5908873081207275,0.4458397626876831,0.4458397626876831,1.0,1.0,-3.1776785850524902,1.0642945766448977,2.1133840084075928,0.3473004698753357,0.930550217628479,0.930550217628479,0.0,149.9043426513672,143.0,57907.66015625,0.0,2639.864501953125,1.0,279.44158935546875,283.2331237792969,296.3546447753906,300.0577087402344,293.1499938964844,293.1499938964844,279.1499938964844,33702.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90431410074234,1.0,0.0,0.0,3.65199613571167,3.65201997756958,8.899260706130008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6806640625,0.0,1518.192626953125,1895.4371337890625,0.0,3443.763916015625,0.9040143489837646,1.0,0.0,3.0,1.0,0.0
18096120,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.673379123210907,0.532292902469635,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.914536476135254,0.4517336189746856,0.4286707639694214,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.860750675201416,0.3775485455989837,0.2655158936977386,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8492218255996704,0.3621042966842651,0.3449111878871918,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7402464151382446,0.2362769991159439,1.0749382972717283,284.9934387207031,284.95001220703125,298.96551513671875,293.3775329589844,296.8130187988281,297.23114013671875,284.9918212890625,1.0,0.5908873081207275,0.4458397626876831,0.4458397626876831,1.0,1.0,-3.1776785850524902,1.0642945766448977,2.1133840084075928,0.3473004698753357,0.930550217628479,0.930550217628479,0.0,149.9043426513672,143.0,57907.66015625,0.0,2639.864501953125,1.0,279.44158935546875,283.2331237792969,296.3546447753906,300.0577087402344,293.1499938964844,293.1499938964844,279.1499938964844,33702.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90431410074234,1.0,0.0,0.0,3.65199613571167,3.65201997756958,8.899260706130008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6806640625,0.0,1518.192626953125,1895.4371337890625,0.0,3443.763916015625,0.9040143489837646,1.0,0.0,3.0,1.0,0.0
18096180,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6761128902435303,0.5248899459838867,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9212454557418824,0.453950971364975,0.4308289587497711,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8649001717567444,0.3776499927043915,0.265650987625122,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8534671068191528,0.3625689446926117,0.3454038798809051,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7434764504432678,0.236252024769783,1.0748188495635986,284.89996337890625,284.95001220703125,299.0033874511719,293.3583068847656,296.82342529296875,297.2303161621094,284.9013977050781,1.0,0.5889423489570618,0.4446316957473755,0.4446316957473755,1.0,1.0,-3.1719653606414795,1.0592910051345823,2.1126744747161865,0.3423083424568176,0.8386250138282776,0.8386250138282776,0.0,147.27725219726562,146.0,58136.12109375,0.0,2614.34912109375,1.0,279.1582946777344,283.1241455078125,296.3739929199219,300.1588134765625,293.1499938964844,293.1499938964844,279.45001220703125,39319.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112632274627686,1.0,0.0,0.0,3.502108097076416,3.502131223678589,8.183750423995662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.54541015625,0.0,1398.6055908203125,1895.4371337890625,0.0,3508.323486328125,0.8752936720848083,1.0,0.0,3.0,1.0,0.0
