time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096240,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6761128902435303,0.5248899459838867,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9212454557418824,0.453950971364975,0.4308289587497711,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8649001717567444,0.3776499927043915,0.265650987625122,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8534671068191528,0.3625689446926117,0.3454038798809051,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7434764504432678,0.236252024769783,1.0748188495635986,284.89996337890625,284.95001220703125,299.0033874511719,293.3583068847656,296.82342529296875,297.2303161621094,284.9013977050781,1.0,0.5889423489570618,0.4446316957473755,0.4446316957473755,1.0,1.0,-3.1719653606414795,1.0592910051345823,2.1126744747161865,0.3423083424568176,0.8386250138282776,0.8386250138282776,0.0,147.27725219726562,146.0,58136.12109375,0.0,2614.34912109375,1.0,279.1582946777344,283.1241455078125,296.3739929199219,300.1588134765625,293.1499938964844,293.1499938964844,279.45001220703125,39319.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112632274627686,1.0,0.0,0.0,3.502108097076416,3.502131223678589,8.183750423995662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.54541015625,0.0,1398.6055908203125,1895.4371337890625,0.0,3508.323486328125,0.8752936720848083,1.0,0.0,3.0,1.0,0.0
18096300,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6778078675270081,0.5230980515480042,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9234246015548706,0.4554080069065094,0.4319784939289093,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8659999370574951,0.3780283629894256,0.2657562494277954,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8546493053436279,0.3630675971508026,0.345693290233612,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7443029880523682,0.2364140748977661,1.0749350786209106,285.013427734375,284.95001220703125,299.0218811035156,293.3489990234375,296.83087158203125,297.2333679199219,285.0146789550781,1.0,0.5886573791503906,0.4440276622772217,0.4440276622772217,1.0,1.0,-3.171802043914795,1.0577542781829834,2.1140477657318115,0.3408838212490082,0.916658103466034,0.916658103466034,0.0,146.71734619140625,146.0,57324.33984375,0.0,2611.009765625,1.0,279.39813232421875,283.2502746582031,296.3114929199219,299.9357604980469,293.1499938964844,293.1499938964844,279.45001220703125,34225.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046259522438048,1.0,0.0,0.0,3.5517895221710205,3.551812171936035,8.417589469900122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.3544921875,0.0,1413.7083740234375,1895.4371337890625,0.0,3446.665771484375,0.8838708400726318,1.0,0.0,3.0,1.0,0.0
18096360,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.6795104742050171,0.5216779112815857,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9256035089492798,0.4569737315177917,0.433421790599823,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8671333193778992,0.3785177767276764,0.26607546210289,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8558361530303955,0.3636647462844848,0.3462252914905548,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7451447248458862,0.2366548478603363,1.075861930847168,284.9978332519531,284.95001220703125,299.0400390625,293.3399353027344,296.83935546875,297.23785400390625,284.99639892578125,1.0,0.5887984037399292,0.4436145722866058,0.4436145722866058,1.0,1.0,-3.173964500427246,1.0575218200683594,2.1164426803588867,0.3403650224208832,0.9253098368644714,0.9253098368644714,0.0,146.37754821777344,149.0,57416.5234375,0.0,2613.4501953125,1.0,279.4419860839844,283.2353820800781,296.3125305175781,299.97760009765625,293.1499938964844,293.1499938964844,279.1499938964844,33459.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021410346031188,1.0,0.0,0.0,3.619230270385742,3.619253635406494,8.740287853470363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.6728515625,0.0,1480.355712890625,1895.4371337890625,0.0,3423.53369140625,0.896358072757721,1.0,0.0,3.0,1.0,0.0
18096420,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6805633902549744,0.5224483013153076,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9270310997962952,0.4592789113521576,0.435781866312027,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8669775128364563,0.3786602318286896,0.2663250565528869,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8559457659721375,0.3641701638698578,0.3468725979328155,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7449362874031067,0.2366611659526825,1.076497197151184,284.90985107421875,284.95001220703125,299.0753479003906,293.3226623535156,296.8487243652344,297.23583984375,284.9107360839844,1.0,0.589893102645874,0.4427883625030517,0.4427883625030517,1.0,1.0,-3.1795711517333984,1.057567834854126,2.1220033168792725,0.3398965299129486,0.8424026370048523,0.8424026370048523,0.0,146.88868713378906,152.0,57947.01953125,0.0,2627.332275390625,1.0,279.1586608886719,283.1273193359375,296.3417358398437,300.10711669921875,293.1499938964844,293.1499938964844,279.45001220703125,38691.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098673462867736,1.0,0.0,0.0,3.489684820175171,3.4897077083587646,8.125791737256804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.82177734375,0.0,1381.271728515625,1895.4371337890625,0.0,3495.372314453125,0.8721779584884644,1.0,0.0,3.0,1.0,0.0
18096480,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6805633902549744,0.5224483013153076,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9270310997962952,0.4592789113521576,0.435781866312027,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8669775128364563,0.3786602318286896,0.2663250565528869,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8559457659721375,0.3641701638698578,0.3468725979328155,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7449362874031067,0.2366611659526825,1.076497197151184,284.90985107421875,284.95001220703125,299.0753479003906,293.3226623535156,296.8487243652344,297.23583984375,284.9107360839844,1.0,0.589893102645874,0.4427883625030517,0.4427883625030517,1.0,1.0,-3.1795711517333984,1.057567834854126,2.1220033168792725,0.3398965299129486,0.8424026370048523,0.8424026370048523,0.0,146.88868713378906,152.0,57947.01953125,0.0,2627.332275390625,1.0,279.1586608886719,283.1273193359375,296.3417358398437,300.10711669921875,293.1499938964844,293.1499938964844,279.45001220703125,38691.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098673462867736,1.0,0.0,0.0,3.489684820175171,3.4897077083587646,8.125791737256804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.82177734375,0.0,1381.271728515625,1895.4371337890625,0.0,3495.372314453125,0.8721779584884644,1.0,0.0,3.0,1.0,0.0
18096540,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6815983653068542,0.5248063802719116,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9276356101036072,0.4623265564441681,0.4384815990924835,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8661893606185913,0.3795115053653717,0.2667990624904632,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8554031252861023,0.3652512729167938,0.3477618396282196,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7441540360450745,0.2370265871286392,1.0777610540390017,285.0053405761719,284.95001220703125,299.1091003417969,293.30670166015625,296.8612976074219,297.2392883300781,285.00445556640625,1.0,0.5918315052986145,0.4419621229171753,0.4419621229171753,1.0,1.0,-3.188806295394897,1.0589815378189087,2.129824638366699,0.3398526310920715,0.9325919151306152,0.9325919151306152,0.0,148.03860473632812,155.0,57447.76171875,0.0,2651.96630859375,1.0,279.4412536621094,283.23565673828125,296.2857971191406,299.94793701171875,293.1499938964844,293.1499938964844,279.1499938964844,33118.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020264744758606,1.0,0.0,0.0,3.6197121143341056,3.6197352409362793,8.742615023038525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.91015625,0.0,1478.3515625,1895.4371337890625,0.0,3422.467041015625,0.8964433073997498,1.0,0.0,3.0,1.0,0.0
18096600,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6815983653068542,0.5248063802719116,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9276356101036072,0.4623265564441681,0.4384815990924835,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8661893606185913,0.3795115053653717,0.2667990624904632,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8554031252861023,0.3652512729167938,0.3477618396282196,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7441540360450745,0.2370265871286392,1.0777610540390017,285.0053405761719,284.95001220703125,299.1091003417969,293.30670166015625,296.8612976074219,297.2392883300781,285.00445556640625,1.0,0.5918315052986145,0.4419621229171753,0.4419621229171753,1.0,1.0,-3.188806295394897,1.0589815378189087,2.129824638366699,0.3398526310920715,0.9325919151306152,0.9325919151306152,0.0,148.03860473632812,155.0,57447.76171875,0.0,2651.96630859375,1.0,279.4412536621094,283.23565673828125,296.2857971191406,299.94793701171875,293.1499938964844,293.1499938964844,279.1499938964844,33118.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020264744758606,1.0,0.0,0.0,3.6197121143341056,3.6197352409362793,8.742615023038525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.91015625,0.0,1478.3515625,1895.4371337890625,0.0,3422.467041015625,0.8964433073997498,1.0,0.0,3.0,1.0,0.0
18096660,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.6802029609680176,0.5295382738113403,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9263615012168884,0.4646086990833282,0.4408776462078094,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8638813495635986,0.3796044886112213,0.2670549154281616,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8534316420555115,0.3657069504261017,0.3484180867671966,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7421901226043701,0.2369719445705413,1.0783761739730835,284.9115905761719,284.95001220703125,299.1412048339844,293.2922058105469,296.8662109375,297.2327575683594,284.9125671386719,1.0,0.5943316221237183,0.4408073723316192,0.4408073723316192,1.0,1.0,-3.1992149353027344,1.0600656270980835,2.1391491889953613,0.3388074040412903,0.8490861654281616,0.8490861654281616,0.0,149.96392822265625,158.0,58186.51953125,0.0,2683.320068359375,1.0,279.1585388183594,283.1203918457031,296.3174133300781,300.0945739746094,293.1499938964844,293.1499938964844,279.45001220703125,38343.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109745621681212,1.0,0.0,0.0,3.5100250244140625,3.510048151016236,8.220793006330496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.12060546875,0.0,1399.8026123046875,1895.4371337890625,0.0,3505.645751953125,0.8763490319252014,1.0,0.0,3.0,1.0,0.0
18096720,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.6802029609680176,0.5295382738113403,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9263615012168884,0.4646086990833282,0.4408776462078094,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8638813495635986,0.3796044886112213,0.2670549154281616,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8534316420555115,0.3657069504261017,0.3484180867671966,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7421901226043701,0.2369719445705413,1.0783761739730835,284.9115905761719,284.95001220703125,299.1412048339844,293.2922058105469,296.8662109375,297.2327575683594,284.9125671386719,1.0,0.5943316221237183,0.4408073723316192,0.4408073723316192,1.0,1.0,-3.1992149353027344,1.0600656270980835,2.1391491889953613,0.3388074040412903,0.8490861654281616,0.8490861654281616,0.0,149.96392822265625,158.0,58186.51953125,0.0,2683.320068359375,1.0,279.1585388183594,283.1203918457031,296.3174133300781,300.0945739746094,293.1499938964844,293.1499938964844,279.45001220703125,38343.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109745621681212,1.0,0.0,0.0,3.5100250244140625,3.510048151016236,8.220793006330496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.12060546875,0.0,1399.8026123046875,1895.4371337890625,0.0,3505.645751953125,0.8763490319252014,1.0,0.0,3.0,1.0,0.0
18096780,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.6790053248405457,0.5346736907958984,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.925092339515686,0.4676425457000732,0.4435894787311554,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8616189360618591,0.3804140985012054,0.2675189077854156,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8514572381973267,0.366740733385086,0.3492907583713531,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7401927709579468,0.2372708916664123,1.0794956684112549,285.0096740722656,284.95001220703125,299.1715087890625,293.2794189453125,296.87548828125,297.2336730957031,285.0087280273437,1.0,0.5972075462341309,0.4396526217460632,0.4396526217460632,1.0,1.0,-3.211598396301269,1.0618795156478882,2.149718761444092,0.3374924957752228,0.9431266784667968,0.9431266784667968,0.0,152.084716796875,161.0,57774.87109375,0.0,2719.93994140625,1.0,279.4414367675781,283.2308044433594,296.2626953125,299.94305419921875,293.1499938964844,293.1499938964844,279.1499938964844,32929.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903964638710022,1.0,0.0,0.0,3.645331859588623,3.645355224609375,8.866811072039127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9130859375,0.0,1505.034912109375,1895.4371337890625,0.0,3440.511962890625,0.9020761251449584,1.0,0.0,3.0,1.0,0.0
18096840,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.6790053248405457,0.5346736907958984,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.925092339515686,0.4676425457000732,0.4435894787311554,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8616189360618591,0.3804140985012054,0.2675189077854156,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8514572381973267,0.366740733385086,0.3492907583713531,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7401927709579468,0.2372708916664123,1.0794956684112549,285.0096740722656,284.95001220703125,299.1715087890625,293.2794189453125,296.87548828125,297.2336730957031,285.0087280273437,1.0,0.5972075462341309,0.4396526217460632,0.4396526217460632,1.0,1.0,-3.211598396301269,1.0618795156478882,2.149718761444092,0.3374924957752228,0.9431266784667968,0.9431266784667968,0.0,152.084716796875,161.0,57774.87109375,0.0,2719.93994140625,1.0,279.4414367675781,283.2308044433594,296.2626953125,299.94305419921875,293.1499938964844,293.1499938964844,279.1499938964844,32929.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903964638710022,1.0,0.0,0.0,3.645331859588623,3.645355224609375,8.866811072039127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9130859375,0.0,1505.034912109375,1895.4371337890625,0.0,3440.511962890625,0.9020761251449584,1.0,0.0,3.0,1.0,0.0
18096900,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.6775667071342468,0.5375577807426453,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9242572784423828,0.468831866979599,0.444949060678482,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8603448867797852,0.3805064558982849,0.2677589952945709,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8503329753875732,0.367002785205841,0.3497402966022491,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7390882968902588,0.2372546643018722,1.0801323652267456,284.8815002441406,284.95001220703125,299.1859130859375,293.27374267578125,296.87799072265625,297.2313232421875,284.87896728515625,1.0,0.5987699627876282,0.439075231552124,0.439075231552124,1.0,1.0,-3.218297481536865,1.06296706199646,2.1553304195404053,0.3368750512599945,0.8569219708442688,0.8569219708442688,0.0,153.27244567871094,161.0,58759.9609375,0.0,2740.076416015625,1.0,279.1976928710937,283.0835266113281,296.31280517578125,300.16192626953125,293.1499938964844,293.1499938964844,279.1499938964844,37198.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910868525505066,1.0,0.0,0.0,3.6198902130126953,3.6199140548706055,8.743475632400077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.859375,0.0,1508.8240966796875,1895.4371337890625,0.0,3504.662109375,0.8972024917602539,1.0,0.0,3.0,1.0,0.0
18096960,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.6756184101104736,0.5412724614143372,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9226263761520386,0.469891756772995,0.4459936916828155,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8584077954292297,0.3804596364498138,0.2677684724330902,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8485989570617676,0.367140918970108,0.3499296605587005,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7374576926231384,0.2371286302804947,1.0798958539962769,284.90924072265625,284.95001220703125,299.1998291015625,293.2685546875,296.8795166015625,297.22784423828125,284.9110107421875,1.0,0.6003211140632629,0.4384553432464599,0.4384553432464599,1.0,1.0,-3.223975419998169,1.0635647773742676,2.1604106426239014,0.3359910845756531,0.8561133146286011,0.8561133146286011,0.0,154.68869018554688,164.0,58600.04296875,0.0,2759.460205078125,1.0,279.15789794921875,283.1091613769531,296.2971496582031,300.0992126464844,293.1499938964844,293.1499938964844,279.45001220703125,38348.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134998321533204,1.0,0.0,0.0,3.543376922607422,3.543400287628174,8.37776099160692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.462890625,0.0,1434.806640625,1895.4371337890625,0.0,3529.054443359375,0.8836833834648132,1.0,0.0,3.0,1.0,0.0
18097020,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.6727667450904846,0.5476706027984619,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9205847382545472,0.4729128181934356,0.4486955404281616,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8555783033370972,0.3812401294708252,0.2682144045829773,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8460609912872314,0.3681325912475586,0.350768506526947,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7349303960800171,0.2373231202363968,1.0806152820587158,285.01190185546875,284.95001220703125,299.2260437011719,293.25982666015625,296.88818359375,297.2301330566406,285.0109558105469,1.0,0.6035720109939575,0.4372155368328094,0.4372155368328094,1.0,1.0,-3.237322807312012,1.0654619932174685,2.171860694885254,0.3345361948013305,0.9537364840507508,0.9537364840507508,0.0,157.29910278320312,152.0,58190.05078125,0.0,2801.306884765625,1.0,279.4416809082031,283.2231750488281,296.2441101074219,299.9493713378906,293.1499938964844,293.1499938964844,279.1499938964844,32913.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066547751426696,1.0,0.0,0.0,3.6792492866516113,3.6792731285095215,9.032578418555204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.3232421875,0.0,1542.6759033203125,1895.4371337890625,0.0,3465.533203125,0.909713089466095,1.0,0.0,3.0,1.0,0.0
18097080,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.6727667450904846,0.5476706027984619,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9205847382545472,0.4729128181934356,0.4486955404281616,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8555783033370972,0.3812401294708252,0.2682144045829773,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8460609912872314,0.3681325912475586,0.350768506526947,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7349303960800171,0.2373231202363968,1.0806152820587158,285.01190185546875,284.95001220703125,299.2260437011719,293.25982666015625,296.88818359375,297.2301330566406,285.0109558105469,1.0,0.6035720109939575,0.4372155368328094,0.4372155368328094,1.0,1.0,-3.237322807312012,1.0654619932174685,2.171860694885254,0.3345361948013305,0.9537364840507508,0.9537364840507508,0.0,157.29910278320312,152.0,58190.05078125,0.0,2801.306884765625,1.0,279.4416809082031,283.2231750488281,296.2441101074219,299.9493713378906,293.1499938964844,293.1499938964844,279.1499938964844,32913.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066547751426696,1.0,0.0,0.0,3.6792492866516113,3.6792731285095215,9.032578418555204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.3232421875,0.0,1542.6759033203125,1895.4371337890625,0.0,3465.533203125,0.909713089466095,1.0,0.0,3.0,1.0,0.0
18097140,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6694045662879944,0.5427653789520264,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9255713224411012,0.4750751256942749,0.4509014785289764,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8582046031951904,0.3811969757080078,0.268313467502594,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8488286137580872,0.3684317469596863,0.3511905968189239,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7367889881134033,0.237027108669281,1.079711675643921,284.8988342285156,284.95001220703125,299.25,293.2534484863281,296.8915710449219,297.2265319824219,284.9002380371094,1.0,0.6016661524772644,0.4359757304191589,0.4359757304191589,1.0,1.0,-3.23364806175232,1.0609374046325684,2.172710657119751,0.3311290740966797,0.8556352853775024,0.8556352853775024,0.0,155.57266235351562,140.0,58782.55859375,0.0,2784.19482421875,1.0,279.1574401855469,283.0928955078125,296.2801818847656,300.0992126464844,293.1499938964844,293.1499938964844,279.45001220703125,38776.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159061908721924,1.0,0.0,0.0,3.5686028003692627,3.568626642227173,8.497472094859404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.193359375,0.0,1464.7943115234375,1895.4371337890625,0.0,3551.331298828125,0.8894734382629395,1.0,0.0,3.0,1.0,0.0
18097200,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6694045662879944,0.5427653789520264,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9255713224411012,0.4750751256942749,0.4509014785289764,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8582046031951904,0.3811969757080078,0.268313467502594,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8488286137580872,0.3684317469596863,0.3511905968189239,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7367889881134033,0.237027108669281,1.079711675643921,284.8988342285156,284.95001220703125,299.25,293.2534484863281,296.8915710449219,297.2265319824219,284.9002380371094,1.0,0.6016661524772644,0.4359757304191589,0.4359757304191589,1.0,1.0,-3.23364806175232,1.0609374046325684,2.172710657119751,0.3311290740966797,0.8556352853775024,0.8556352853775024,0.0,155.57266235351562,140.0,58782.55859375,0.0,2784.19482421875,1.0,279.1574401855469,283.0928955078125,296.2801818847656,300.0992126464844,293.1499938964844,293.1499938964844,279.45001220703125,38776.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159061908721924,1.0,0.0,0.0,3.5686028003692627,3.568626642227173,8.497472094859404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.193359375,0.0,1464.7943115234375,1895.4371337890625,0.0,3551.331298828125,0.8894734382629395,1.0,0.0,3.0,1.0,0.0
18097260,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.6705881357192993,0.5281339883804321,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9373416900634766,0.4780100882053375,0.453255146741867,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8661956191062927,0.3818806111812591,0.2684965431690216,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.856755256652832,0.369315892457962,0.3516630828380584,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7428792119026184,0.2371468245983123,1.0787006616592407,284.9910583496094,284.95001220703125,299.2726745605469,293.248291015625,296.8985595703125,297.2291259765625,284.9895324707031,1.0,0.5965111255645752,0.4348509311676025,0.4348509311676025,1.0,1.0,-3.2184650897979736,1.052411437034607,2.166053771972656,0.3262515068054199,0.936506450176239,0.936506450176239,0.0,150.29742431640625,143.0,57847.8125,0.0,2724.119384765625,1.0,279.4417724609375,283.20513916015625,296.2247314453125,299.9188842773437,293.1499938964844,293.1499938964844,279.1499938964844,33739.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907481014728546,1.0,0.0,0.0,3.675360202789306,3.675384044647217,9.01349210380431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.392578125,0.0,1544.5380859375,1895.4371337890625,0.0,3473.212158203125,0.9093007445335388,1.0,0.0,3.0,1.0,0.0
18097320,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.6705881357192993,0.5281339883804321,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9373416900634766,0.4780100882053375,0.453255146741867,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8661956191062927,0.3818806111812591,0.2684965431690216,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.856755256652832,0.369315892457962,0.3516630828380584,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7428792119026184,0.2371468245983123,1.0787006616592407,284.9910583496094,284.95001220703125,299.2726745605469,293.248291015625,296.8985595703125,297.2291259765625,284.9895324707031,1.0,0.5965111255645752,0.4348509311676025,0.4348509311676025,1.0,1.0,-3.2184650897979736,1.052411437034607,2.166053771972656,0.3262515068054199,0.936506450176239,0.936506450176239,0.0,150.29742431640625,143.0,57847.8125,0.0,2724.119384765625,1.0,279.4417724609375,283.20513916015625,296.2247314453125,299.9188842773437,293.1499938964844,293.1499938964844,279.1499938964844,33739.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907481014728546,1.0,0.0,0.0,3.675360202789306,3.675384044647217,9.01349210380431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.392578125,0.0,1544.5380859375,1895.4371337890625,0.0,3473.212158203125,0.9093007445335388,1.0,0.0,3.0,1.0,0.0
18097380,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6725469827651978,0.5203906297683716,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.94437837600708,0.4802703559398651,0.4554527103900909,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8705729246139526,0.3819045722484588,0.2685735523700714,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.861233115196228,0.3696693181991577,0.3520458042621612,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7462279200553894,0.2370389699935913,1.0781443119049072,284.8969116210937,284.95001220703125,299.2951965332031,293.2431335449219,296.9019775390625,297.2263488769531,284.8985290527344,1.0,0.5944033861160278,0.4337261319160461,0.4337261319160461,1.0,1.0,-3.2116639614105225,1.0470240116119385,2.164639949798584,0.3225567936897278,0.8422406315803528,0.8422406315803528,0.0,147.61192321777344,146.0,58128.7734375,0.0,2695.640380859375,1.0,279.1581115722656,283.0965881347656,296.2579345703125,300.03668212890625,293.1499938964844,293.1499938964844,279.45001220703125,39384.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142396450042723,1.0,0.0,0.0,3.5255942344665527,3.5256175994873047,8.293883979604288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.19873046875,0.0,1423.5750732421875,1895.4371337890625,0.0,3535.90673828125,0.8805127143859863,1.0,0.0,3.0,1.0,0.0
18097440,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6725469827651978,0.5203906297683716,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.94437837600708,0.4802703559398651,0.4554527103900909,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8705729246139526,0.3819045722484588,0.2685735523700714,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.861233115196228,0.3696693181991577,0.3520458042621612,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7462279200553894,0.2370389699935913,1.0781443119049072,284.8969116210937,284.95001220703125,299.2951965332031,293.2431335449219,296.9019775390625,297.2263488769531,284.8985290527344,1.0,0.5944033861160278,0.4337261319160461,0.4337261319160461,1.0,1.0,-3.2116639614105225,1.0470240116119385,2.164639949798584,0.3225567936897278,0.8422406315803528,0.8422406315803528,0.0,147.61192321777344,146.0,58128.7734375,0.0,2695.640380859375,1.0,279.1581115722656,283.0965881347656,296.2579345703125,300.03668212890625,293.1499938964844,293.1499938964844,279.45001220703125,39384.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142396450042723,1.0,0.0,0.0,3.5255942344665527,3.5256175994873047,8.293883979604288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.19873046875,0.0,1423.5750732421875,1895.4371337890625,0.0,3535.90673828125,0.8805127143859863,1.0,0.0,3.0,1.0,0.0
18097500,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.673852801322937,0.5184882283210754,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.946598470211029,0.4817781448364258,0.4566332101821899,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8717339634895325,0.3822550475597381,0.2686542272567749,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8624722361564636,0.3701247572898865,0.3522869944572449,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7470874190330505,0.2371734231710434,1.0781067609786987,285.0126342773437,284.95001220703125,299.3063659667969,293.24053955078125,296.90606689453125,297.22833251953125,285.0140075683594,1.0,0.5940513014793396,0.4331637322902679,0.4331637322902679,1.0,1.0,-3.211132287979126,1.0453903675079346,2.1657419204711914,0.3211990594863891,0.9212282299995422,0.9212282299995422,0.0,147.0116729736328,146.0,57315.29296875,0.0,2691.29150390625,1.0,279.398681640625,283.225830078125,296.2015686035156,299.82012939453125,293.1499938964844,293.1499938964844,279.45001220703125,34291.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074227213859558,1.0,0.0,0.0,3.573996067047119,3.574019193649292,8.523176120434073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.3046875,0.0,1437.7255859375,1895.4371337890625,0.0,3472.67041015625,0.888865053653717,1.0,0.0,3.0,1.0,0.0
18097560,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.6751662492752075,0.5169505476951599,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.948800802230835,0.4834056198596954,0.4581295847892761,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8729375004768372,0.3827254474163055,0.2689565420150757,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8637236952781677,0.3706873655319214,0.3527817726135254,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7479753494262695,0.2373982369899749,1.0789309740066528,284.9989624023437,284.95001220703125,299.3175048828125,293.2379455566406,296.91143798828125,297.2318115234375,284.9975891113281,1.0,0.594136655330658,0.4327969849109649,0.4327969849109649,1.0,1.0,-3.2130284309387207,1.0451196432113647,2.167908906936645,0.3206726908683777,0.931255042552948,0.931255042552948,0.0,146.62826538085938,149.0,57426.0234375,0.0,2693.02685546875,1.0,279.44219970703125,283.2134094238281,296.2089538574219,299.8692321777344,293.1499938964844,293.1499938964844,279.1499938964844,33475.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047731757164,1.0,0.0,0.0,3.641027212142944,3.6410508155822754,8.845881893648766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.634765625,0.0,1504.365966796875,1895.4371337890625,0.0,3448.035400390625,0.901282787322998,1.0,0.0,3.0,1.0,0.0
18097620,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6754236817359924,0.5176096558570862,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.950217604637146,0.4857798814773559,0.4605703353881836,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8727999329566956,0.3828106522560119,0.26917365193367,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.863823652267456,0.3711047768592834,0.3533546924591064,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7477816343307495,0.2373692095279693,1.0794283151626587,284.9081420898437,284.95001220703125,299.3396301269531,293.2327575683594,296.9159851074219,297.2294921875,284.9096984863281,1.0,0.5951462984085083,0.4320635199546814,0.4320635199546814,1.0,1.0,-3.2183034420013428,1.0451931953430176,2.173110246658325,0.3197949230670929,0.8464746475219727,0.8464746475219727,0.0,147.06480407714844,167.0,58003.30078125,0.0,2706.10546875,1.0,279.15789794921875,283.1036376953125,296.2518310546875,300.0162353515625,293.1499938964844,293.1499938964844,279.45001220703125,38820.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124601483345032,1.0,0.0,0.0,3.51235294342041,3.512376070022583,8.231700689975696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.7041015625,0.0,1405.66455078125,1895.4371337890625,0.0,3519.420654296875,0.8772813081741333,1.0,0.0,3.0,1.0,0.0
18097680,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6754236817359924,0.5176096558570862,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.950217604637146,0.4857798814773559,0.4605703353881836,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8727999329566956,0.3828106522560119,0.26917365193367,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.863823652267456,0.3711047768592834,0.3533546924591064,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7477816343307495,0.2373692095279693,1.0794283151626587,284.9081420898437,284.95001220703125,299.3396301269531,293.2327575683594,296.9159851074219,297.2294921875,284.9096984863281,1.0,0.5951462984085083,0.4320635199546814,0.4320635199546814,1.0,1.0,-3.2183034420013428,1.0451931953430176,2.173110246658325,0.3197949230670929,0.8464746475219727,0.8464746475219727,0.0,147.06480407714844,167.0,58003.30078125,0.0,2706.10546875,1.0,279.15789794921875,283.1036376953125,296.2518310546875,300.0162353515625,293.1499938964844,293.1499938964844,279.45001220703125,38820.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124601483345032,1.0,0.0,0.0,3.51235294342041,3.512376070022583,8.231700689975696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.7041015625,0.0,1405.66455078125,1895.4371337890625,0.0,3519.420654296875,0.8772813081741333,1.0,0.0,3.0,1.0,0.0
18097740,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.6740912795066833,0.53254634141922,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9424247145652772,0.4890042245388031,0.4635483026504516,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8651369214057922,0.3836756646633148,0.269747793674469,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8565592169761658,0.3721698820590973,0.3543531596660614,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7415141463279724,0.2377353906631469,1.081352949142456,285.0177307128906,284.95001220703125,299.361572265625,293.2275390625,296.924560546875,297.2322998046875,285.0174560546875,1.0,0.6022905707359314,0.4313300251960754,0.4313300251960754,1.0,1.0,-3.244014978408813,1.0528744459152222,2.1911404132843018,0.321063220500946,0.9492539167404176,0.9492539167404176,0.0,152.76852416992188,185.0,57764.9453125,0.0,2790.18701171875,1.0,279.4414367675781,283.2224426269531,296.2074584960937,299.8784484863281,293.1499938964844,293.1499938964844,279.1499938964844,32790.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046474695205688,1.0,0.0,0.0,3.652134656906128,3.652158260345459,8.899935437511886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.5078125,0.0,1511.5177001953125,1895.4371337890625,0.0,3446.865966796875,0.9036099910736084,1.0,0.0,3.0,1.0,0.0
18097800,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.6740912795066833,0.53254634141922,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9424247145652772,0.4890042245388031,0.4635483026504516,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8651369214057922,0.3836756646633148,0.269747793674469,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8565592169761658,0.3721698820590973,0.3543531596660614,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7415141463279724,0.2377353906631469,1.081352949142456,285.0177307128906,284.95001220703125,299.361572265625,293.2275390625,296.924560546875,297.2322998046875,285.0174560546875,1.0,0.6022905707359314,0.4313300251960754,0.4313300251960754,1.0,1.0,-3.244014978408813,1.0528744459152222,2.1911404132843018,0.321063220500946,0.9492539167404176,0.9492539167404176,0.0,152.76852416992188,185.0,57764.9453125,0.0,2790.18701171875,1.0,279.4414367675781,283.2224426269531,296.2074584960937,299.8784484863281,293.1499938964844,293.1499938964844,279.1499938964844,32790.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046474695205688,1.0,0.0,0.0,3.652134656906128,3.652158260345459,8.899935437511886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.5078125,0.0,1511.5177001953125,1895.4371337890625,0.0,3446.865966796875,0.9036099910736084,1.0,0.0,3.0,1.0,0.0
18097860,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.6663097739219666,0.5588220357894897,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9272187948226928,0.4914077818393707,0.4663639366626739,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.852056086063385,0.3837694227695465,0.2702235579490661,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.844072163105011,0.3725950419902801,0.3552755415439605,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7308878898620605,0.2375887185335159,1.083078384399414,284.922607421875,284.95001220703125,299.3833312988281,293.22235107421875,296.9279479980469,297.2281494140625,284.9246520996094,1.0,0.6132465600967407,0.430105060338974,0.430105060338974,1.0,1.0,-3.282743215560913,1.0640833377838137,2.2186598777771,0.3227759301662445,0.8739519715309143,0.8739519715309143,0.0,162.88214111328125,188.0,59128.28125,0.0,2927.683349609375,1.0,279.15753173828125,283.0972900390625,296.2565002441406,300.0782775878906,293.1499938964844,293.1499938964844,279.45001220703125,37437.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152634739875792,1.0,0.0,0.0,3.585874557495117,3.585898160934448,8.579924610785383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.2021484375,0.0,1473.5531005859375,1895.4371337890625,0.0,3545.384521484375,0.8924513459205627,1.0,0.0,3.0,1.0,0.0
18097920,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.6663097739219666,0.5588220357894897,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9272187948226928,0.4914077818393707,0.4663639366626739,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.852056086063385,0.3837694227695465,0.2702235579490661,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.844072163105011,0.3725950419902801,0.3552755415439605,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7308878898620605,0.2375887185335159,1.083078384399414,284.922607421875,284.95001220703125,299.3833312988281,293.22235107421875,296.9279479980469,297.2281494140625,284.9246520996094,1.0,0.6132465600967407,0.430105060338974,0.430105060338974,1.0,1.0,-3.282743215560913,1.0640833377838137,2.2186598777771,0.3227759301662445,0.8739519715309143,0.8739519715309143,0.0,162.88214111328125,188.0,59128.28125,0.0,2927.683349609375,1.0,279.15753173828125,283.0972900390625,296.2565002441406,300.0782775878906,293.1499938964844,293.1499938964844,279.45001220703125,37437.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152634739875792,1.0,0.0,0.0,3.585874557495117,3.585898160934448,8.579924610785383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.2021484375,0.0,1473.5531005859375,1895.4371337890625,0.0,3545.384521484375,0.8924513459205627,1.0,0.0,3.0,1.0,0.0
18097980,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.6566728949546814,0.5789954662322998,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9168156385421752,0.4945108294486999,0.4693347811698913,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8430007100105286,0.3845212459564209,0.2707921862602234,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8354253172874451,0.3735328614711761,0.3562604188919067,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7230710387229919,0.2375280857086181,1.083814263343811,285.0326232910156,284.95001220703125,299.4049072265625,293.2171630859375,296.9354553222656,297.23065185546875,285.0311279296875,1.0,0.6214203238487244,0.4288800656795501,0.4288800656795501,1.0,1.0,-3.313343048095703,1.0721575021743774,2.241185426712036,0.3233845233917236,0.9881300330162048,0.9881300330162048,0.0,170.97634887695312,191.0,59000.76171875,0.0,3039.044677734375,1.0,279.4426574707031,283.2127685546875,296.2107849121094,299.9608154296875,293.1499938964844,293.1499938964844,279.1499938964844,32265.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105072021484376,1.0,0.0,0.0,3.7430927753448486,3.743117094039917,9.348769935968448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.8173828125,0.0,1610.5750732421875,1895.4371337890625,0.0,3501.310546875,0.923471748828888,1.0,0.0,3.0,1.0,0.0
18098040,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.6566728949546814,0.5789954662322998,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9168156385421752,0.4945108294486999,0.4693347811698913,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8430007100105286,0.3845212459564209,0.2707921862602234,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8354253172874451,0.3735328614711761,0.3562604188919067,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7230710387229919,0.2375280857086181,1.083814263343811,285.0326232910156,284.95001220703125,299.4049072265625,293.2171630859375,296.9354553222656,297.23065185546875,285.0311279296875,1.0,0.6214203238487244,0.4288800656795501,0.4288800656795501,1.0,1.0,-3.313343048095703,1.0721575021743774,2.241185426712036,0.3233845233917236,0.9881300330162048,0.9881300330162048,0.0,170.97634887695312,191.0,59000.76171875,0.0,3039.044677734375,1.0,279.4426574707031,283.2127685546875,296.2107849121094,299.9608154296875,293.1499938964844,293.1499938964844,279.1499938964844,32265.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105072021484376,1.0,0.0,0.0,3.7430927753448486,3.743117094039917,9.348769935968448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.8173828125,0.0,1610.5750732421875,1895.4371337890625,0.0,3501.310546875,0.923471748828888,1.0,0.0,3.0,1.0,0.0
