time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098100,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.65125572681427,0.5868746638298035,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9127707481384276,0.495670884847641,0.47078537940979,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8393603563308716,0.3845569491386413,0.2710691094398498,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8319443464279175,0.3737130463123321,0.3567361831665039,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7197384238243103,0.2372486740350723,1.0838112831115725,284.8935241699219,284.95001220703125,299.4156188964844,293.2145690917969,296.9363098144531,297.2278747558594,284.8893737792969,1.0,0.6248494386672974,0.4282675683498382,0.4282675683498382,1.0,1.0,-3.325502872467041,1.0750058889389038,2.250496864318848,0.3233648240566253,0.9007143974304199,0.9007143974304199,0.0,174.46835327148438,191.0,60231.83203125,0.0,3085.367431640625,1.0,279.1953125,283.05047607421875,296.2638854980469,300.1976013183594,293.1499938964844,293.1499938964844,279.1499938964844,35789.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918441891670227,1.0,0.0,0.0,3.7438440322875977,3.743868827819824,9.35252217004745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.7373046875,0.0,1638.4859619140625,1895.4371337890625,0.0,3574.7724609375,0.9243524074554444,1.0,0.0,3.0,1.0,0.0
18098160,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.992191731929779,0.6463834047317505,0.5838651061058044,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9050723910331726,0.4965584278106689,0.4719036519527435,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8327357769012451,0.3843267858028412,0.2711215019226074,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8255366683006287,0.3736512959003448,0.356963038444519,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7136501669883728,0.236737921833992,1.082919955253601,284.8953857421875,284.95001220703125,299.4263000488281,293.21197509765625,296.934814453125,297.2228088378906,284.8964538574219,1.0,0.6271448135375977,0.4274207055568695,0.4274207055568695,1.0,1.0,-3.3223698139190674,1.071651816368103,2.250718116760254,0.320848137140274,0.8819677829742432,0.8819677829742432,0.0,179.70126342773438,194.0,59975.046875,0.0,3108.30419921875,1.0,279.15673828125,283.05389404296875,296.2502746582031,300.14239501953125,293.1499938964844,293.1499938964844,279.45001220703125,37996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220236539840698,1.0,0.0,0.0,3.6769015789031982,3.6769261360168457,9.021053983815364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.89453125,0.0,1578.354736328125,1895.4371337890625,0.0,3607.822021484375,0.912582516670227,1.0,0.0,3.0,1.0,0.0
18098220,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9810504913330078,0.6418799161911011,0.5788717269897461,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8967887163162231,0.499332845211029,0.4745253920555115,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8247808218002319,0.3848045766353607,0.2714758515357971,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8177541494369507,0.3742915689945221,0.3576400876045227,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7054563164710999,0.2362822443246841,1.081400990486145,285.003173828125,284.95001220703125,299.447509765625,293.2068176269531,296.93865966796875,297.2229919433594,285.00164794921875,1.0,0.6304851770401001,0.4257269501686096,0.4257269501686096,1.0,1.0,-3.31904673576355,1.0658979415893557,2.2531487941741943,0.3166172504425049,0.9756726026535034,0.9756726026535034,0.0,186.765625,197.0,59111.88671875,0.0,3140.945556640625,1.0,279.4433898925781,283.1799621582031,296.1894226074219,299.959228515625,293.1499938964844,293.1499938964844,279.1499938964844,33436.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149144291877748,1.0,0.0,0.0,3.783025741577149,3.783050537109375,9.549306696499116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.0244140625,0.0,1666.3865966796875,1895.4371337890625,0.0,3542.154052734375,0.9332023859024048,1.0,0.0,3.0,1.0,0.0
18098280,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9810504913330078,0.6418799161911011,0.5788717269897461,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8967887163162231,0.499332845211029,0.4745253920555115,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8247808218002319,0.3848045766353607,0.2714758515357971,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8177541494369507,0.3742915689945221,0.3576400876045227,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7054563164710999,0.2362822443246841,1.081400990486145,285.003173828125,284.95001220703125,299.447509765625,293.2068176269531,296.93865966796875,297.2229919433594,285.00164794921875,1.0,0.6304851770401001,0.4257269501686096,0.4257269501686096,1.0,1.0,-3.31904673576355,1.0658979415893557,2.2531487941741943,0.3166172504425049,0.9756726026535034,0.9756726026535034,0.0,186.765625,197.0,59111.88671875,0.0,3140.945556640625,1.0,279.4433898925781,283.1799621582031,296.1894226074219,299.959228515625,293.1499938964844,293.1499938964844,279.1499938964844,33436.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149144291877748,1.0,0.0,0.0,3.783025741577149,3.783050537109375,9.549306696499116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.0244140625,0.0,1666.3865966796875,1895.4371337890625,0.0,3542.154052734375,0.9332023859024048,1.0,0.0,3.0,1.0,0.0
18098340,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9723132848739624,0.6371678113937378,0.5751028656959534,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8913471698760986,0.5013436675071716,0.4768561720848083,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.819129467010498,0.3845745027065277,0.2716408371925354,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8121927380561829,0.3743467330932617,0.3580944836139679,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6994860768318176,0.2356009036302566,1.0798572301864624,284.88836669921875,284.95001220703125,299.468505859375,293.20166015625,296.9384765625,297.21746826171875,284.890380859375,1.0,0.6329085826873779,0.4240331947803497,0.4240331947803497,1.0,1.0,-3.316215991973877,1.0602747201919556,2.255941152572632,0.3129562437534332,0.8692424893379211,0.8692424893379211,0.0,192.0354156494141,200.0,59649.578125,0.0,3164.55126953125,1.0,279.15655517578125,283.0489807128906,296.2240295410156,300.0970153808594,293.1499938964844,293.1499938964844,279.45001220703125,39215.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923128604888916,1.0,0.0,0.0,3.6601409912109375,3.660165548324585,8.93899937182141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.3291015625,0.0,1568.6092529296875,1895.4371337890625,0.0,3618.002685546875,0.9099655151367188,1.0,0.0,3.0,1.0,0.0
18098400,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9723132848739624,0.6371678113937378,0.5751028656959534,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8913471698760986,0.5013436675071716,0.4768561720848083,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.819129467010498,0.3845745027065277,0.2716408371925354,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8121927380561829,0.3743467330932617,0.3580944836139679,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6994860768318176,0.2356009036302566,1.0798572301864624,284.88836669921875,284.95001220703125,299.468505859375,293.20166015625,296.9384765625,297.21746826171875,284.890380859375,1.0,0.6329085826873779,0.4240331947803497,0.4240331947803497,1.0,1.0,-3.316215991973877,1.0602747201919556,2.255941152572632,0.3129562437534332,0.8692424893379211,0.8692424893379211,0.0,192.0354156494141,200.0,59649.578125,0.0,3164.55126953125,1.0,279.15655517578125,283.0489807128906,296.2240295410156,300.0970153808594,293.1499938964844,293.1499938964844,279.45001220703125,39215.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923128604888916,1.0,0.0,0.0,3.6601409912109375,3.660165548324585,8.93899937182141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.3291015625,0.0,1568.6092529296875,1895.4371337890625,0.0,3618.002685546875,0.9099655151367188,1.0,0.0,3.0,1.0,0.0
18098460,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9661250114440918,0.6344964504241943,0.5724115371704102,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.888513445854187,0.5043078660964966,0.4795065224170685,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8156253099441528,0.3851894438266754,0.2719862759113312,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8087257742881775,0.3751071393489837,0.3587371706962585,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.695639967918396,0.2354675829410553,1.0791035890579224,285.0040283203125,284.95001220703125,299.4893493652344,293.196533203125,296.9457397460937,297.2207336425781,285.00323486328125,1.0,0.6349207162857056,0.4231799840927124,0.4231799840927124,1.0,1.0,-3.316439151763916,1.0579750537872314,2.258464097976685,0.3111104965209961,0.966841459274292,0.966841459274292,0.0,195.69253540039065,203.0,58853.51953125,0.0,3185.773193359375,1.0,279.4424133300781,283.1811218261719,296.1715393066406,299.92120361328125,293.1499938964844,293.1499938964844,279.1499938964844,33667.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143086075782776,1.0,0.0,0.0,3.763340473175049,3.763365030288696,9.450184279558016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.5126953125,0.0,1644.9620361328125,1895.4371337890625,0.0,3536.544921875,0.9292077422142028,1.0,0.0,3.0,1.0,0.0
18098520,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9661250114440918,0.6344964504241943,0.5724115371704102,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.888513445854187,0.5043078660964966,0.4795065224170685,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8156253099441528,0.3851894438266754,0.2719862759113312,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8087257742881775,0.3751071393489837,0.3587371706962585,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.695639967918396,0.2354675829410553,1.0791035890579224,285.0040283203125,284.95001220703125,299.4893493652344,293.196533203125,296.9457397460937,297.2207336425781,285.00323486328125,1.0,0.6349207162857056,0.4231799840927124,0.4231799840927124,1.0,1.0,-3.316439151763916,1.0579750537872314,2.258464097976685,0.3111104965209961,0.966841459274292,0.966841459274292,0.0,195.69253540039065,203.0,58853.51953125,0.0,3185.773193359375,1.0,279.4424133300781,283.1811218261719,296.1715393066406,299.92120361328125,293.1499938964844,293.1499938964844,279.1499938964844,33667.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143086075782776,1.0,0.0,0.0,3.763340473175049,3.763365030288696,9.450184279558016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.5126953125,0.0,1644.9620361328125,1895.4371337890625,0.0,3536.544921875,0.9292077422142028,1.0,0.0,3.0,1.0,0.0
18098580,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9593058228492736,0.6302899718284607,0.5691839456558228,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8854768872261047,0.5064601302146912,0.481911152601242,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8118763566017151,0.3850486576557159,0.2721693813800812,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8050023317337036,0.3752531707286834,0.3592160046100616,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6917669773101807,0.2350098639726638,1.0783675909042358,284.895263671875,284.95001220703125,299.510009765625,293.1914367675781,296.9481506347656,297.2169494628906,284.8968200683594,1.0,0.6367357969284058,0.4223267734050751,0.4223267734050751,1.0,1.0,-3.3153676986694336,1.055356502532959,2.2600111961364746,0.3079805076122284,0.8675769567489624,0.8675769567489624,0.0,199.3762664794922,206.0,59450.4375,0.0,3204.248779296875,1.0,279.1571044921875,283.0541076660156,296.21148681640625,300.0689697265625,293.1499938964844,293.1499938964844,279.45001220703125,39007.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221413731575012,1.0,0.0,0.0,3.6442551612854,3.644279718399048,8.861573519425292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.5615234375,0.0,1549.2559814453125,1895.4371337890625,0.0,3608.9072265625,0.9063778519630432,1.0,0.0,3.0,1.0,0.0
18098640,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9593058228492736,0.6302899718284607,0.5691839456558228,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8854768872261047,0.5064601302146912,0.481911152601242,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8118763566017151,0.3850486576557159,0.2721693813800812,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8050023317337036,0.3752531707286834,0.3592160046100616,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6917669773101807,0.2350098639726638,1.0783675909042358,284.895263671875,284.95001220703125,299.510009765625,293.1914367675781,296.9481506347656,297.2169494628906,284.8968200683594,1.0,0.6367357969284058,0.4223267734050751,0.4223267734050751,1.0,1.0,-3.3153676986694336,1.055356502532959,2.2600111961364746,0.3079805076122284,0.8675769567489624,0.8675769567489624,0.0,199.3762664794922,206.0,59450.4375,0.0,3204.248779296875,1.0,279.1571044921875,283.0541076660156,296.21148681640625,300.0689697265625,293.1499938964844,293.1499938964844,279.45001220703125,39007.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221413731575012,1.0,0.0,0.0,3.6442551612854,3.644279718399048,8.861573519425292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.5615234375,0.0,1549.2559814453125,1895.4371337890625,0.0,3608.9072265625,0.9063778519630432,1.0,0.0,3.0,1.0,0.0
18098700,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.956100583076477,0.6289362907409668,0.5676443576812744,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8841820359230042,0.5079020261764526,0.4831001758575439,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.810151219367981,0.3852916955947876,0.272234171628952,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8033040165901184,0.3755846917629242,0.3594216406345367,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6899833083152771,0.2349416315555572,1.0778285264968872,285.0160217285156,284.95001220703125,299.520263671875,293.1889038085937,296.95147705078125,297.2181396484375,285.0179443359375,1.0,0.6375470161437988,0.4219001829624176,0.4219001829624176,1.0,1.0,-3.314615249633789,1.053982853889465,2.260632276535034,0.3061636090278625,0.9501786231994628,0.9501786231994628,0.0,201.0427398681641,206.0,58572.62890625,0.0,3212.01708984375,1.0,279.4014892578125,283.1903381347656,296.1548767089844,299.8509826660156,293.1499938964844,293.1499938964844,279.45001220703125,34367.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915808379650116,1.0,0.0,0.0,3.6881582736968994,3.6881823539733887,9.076374567484892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.8427734375,0.0,1563.69873046875,1895.4371337890625,0.0,3550.42626953125,0.9143317341804504,1.0,0.0,3.0,1.0,0.0
18098760,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9539288878440856,0.627766489982605,0.5666509866714478,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8837491273880005,0.5095010995864868,0.4846203327178955,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8092135787010193,0.3856925964355469,0.2725244164466858,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8023977279663086,0.3760547637939453,0.3598814010620117,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6889302134513855,0.235000267624855,1.0781409740447998,285.0076599121094,284.95001220703125,299.53045654296875,293.1863708496094,296.9558410644531,297.2209777832031,285.0063171386719,1.0,0.6384783983230591,0.4214112758636474,0.4214112758636474,1.0,1.0,-3.316523313522339,1.0533905029296875,2.263132810592652,0.304895669221878,0.9659897089004515,0.9659897089004515,0.0,202.3007659912109,209.0,58700.953125,0.0,3223.40283203125,1.0,279.44317626953125,283.1826171875,296.1611633300781,299.9003295898437,293.1499938964844,293.1499938964844,279.1499938964844,33466.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134854674339294,1.0,0.0,0.0,3.7536778450012207,3.753702402114868,9.401719580637292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.876953125,0.0,1632.1092529296875,1895.4371337890625,0.0,3528.921875,0.9266821146011353,1.0,0.0,3.0,1.0,0.0
18098820,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9475108981132508,0.6236410737037659,0.5634995102882385,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8813993334770203,0.5116800665855408,0.4870496094226837,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8059197068214417,0.3855499923229217,0.2727025151252746,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7992508411407471,0.3762103617191314,0.3603638708591461,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6856916546821594,0.2346086949110031,1.0776911973953247,284.8966979980469,284.95001220703125,299.5507507324219,293.18133544921875,296.9579162597656,297.21734619140625,284.8982238769531,1.0,0.6401717662811279,0.4204334616661072,0.4204334616661072,1.0,1.0,-3.3159167766571045,1.0505595207214355,2.265357494354248,0.3020015358924866,0.8669063448905945,0.8669063448905945,0.0,205.6496124267578,212.0,59318.6015625,0.0,3241.013427734375,1.0,279.1571655273437,283.05377197265625,296.2025146484375,300.0514831542969,293.1499938964844,293.1499938964844,279.45001220703125,38918.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921608865261078,1.0,0.0,0.0,3.636622667312622,3.6366469860076895,8.82449342043401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.951171875,0.0,1540.0919189453125,1895.4371337890625,0.0,3603.998779296875,0.9046024084091188,1.0,0.0,3.0,1.0,0.0
18098880,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9475108981132508,0.6236410737037659,0.5634995102882385,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8813993334770203,0.5116800665855408,0.4870496094226837,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8059197068214417,0.3855499923229217,0.2727025151252746,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7992508411407471,0.3762103617191314,0.3603638708591461,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6856916546821594,0.2346086949110031,1.0776911973953247,284.8966979980469,284.95001220703125,299.5507507324219,293.18133544921875,296.9579162597656,297.21734619140625,284.8982238769531,1.0,0.6401717662811279,0.4204334616661072,0.4204334616661072,1.0,1.0,-3.3159167766571045,1.0505595207214355,2.265357494354248,0.3020015358924866,0.8669063448905945,0.8669063448905945,0.0,205.6496124267578,212.0,59318.6015625,0.0,3241.013427734375,1.0,279.1571655273437,283.05377197265625,296.2025146484375,300.0514831542969,293.1499938964844,293.1499938964844,279.45001220703125,38918.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921608865261078,1.0,0.0,0.0,3.636622667312622,3.6366469860076895,8.82449342043401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.951171875,0.0,1540.0919189453125,1895.4371337890625,0.0,3603.998779296875,0.9046024084091188,1.0,0.0,3.0,1.0,0.0
18098940,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9424054622650146,0.6211516261100769,0.5610077977180481,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8800923824310303,0.5147322416305542,0.4897688031196594,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8035354614257812,0.3861782550811767,0.2730459570884704,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7970324754714966,0.3770052492618561,0.3610217273235321,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6832547783851624,0.2346313297748565,1.0776137113571167,285.0072631835937,284.95001220703125,299.5708312988281,293.17633056640625,296.96514892578125,297.22125244140625,285.0063781738281,1.0,0.6418575048446655,0.4194556474685669,0.4194556474685669,1.0,1.0,-3.317293167114258,1.0483894348144531,2.2689037322998047,0.3000630140304565,0.9645389318466188,0.9645389318466188,0.0,208.4247131347656,215.0,58581.94921875,0.0,3259.83349609375,1.0,279.4422912597656,283.1809387207031,296.1526184082031,299.88409423828125,293.1499938964844,293.1499938964844,279.1499938964844,33491.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131315350532532,1.0,0.0,0.0,3.746224880218506,3.746249437332153,9.364421771351772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.3828125,0.0,1623.6148681640625,1895.4371337890625,0.0,3525.642578125,0.9252247214317322,1.0,0.0,3.0,1.0,0.0
18099000,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9424054622650146,0.6211516261100769,0.5610077977180481,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8800923824310303,0.5147322416305542,0.4897688031196594,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8035354614257812,0.3861782550811767,0.2730459570884704,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7970324754714966,0.3770052492618561,0.3610217273235321,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6832547783851624,0.2346313297748565,1.0776137113571167,285.0072631835937,284.95001220703125,299.5708312988281,293.17633056640625,296.96514892578125,297.22125244140625,285.0063781738281,1.0,0.6418575048446655,0.4194556474685669,0.4194556474685669,1.0,1.0,-3.317293167114258,1.0483894348144531,2.2689037322998047,0.3000630140304565,0.9645389318466188,0.9645389318466188,0.0,208.4247131347656,215.0,58581.94921875,0.0,3259.83349609375,1.0,279.4422912597656,283.1809387207031,296.1526184082031,299.88409423828125,293.1499938964844,293.1499938964844,279.1499938964844,33491.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131315350532532,1.0,0.0,0.0,3.746224880218506,3.746249437332153,9.364421771351772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.3828125,0.0,1623.6148681640625,1895.4371337890625,0.0,3525.642578125,0.9252247214317322,1.0,0.0,3.0,1.0,0.0
18099060,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9361587166786194,0.6170622706413269,0.5578707456588745,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8780516982078552,0.5169062614440918,0.4921841025352478,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.800466001033783,0.3860177993774414,0.2732031047344208,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7941720485687256,0.377147227525711,0.36148202419281,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6803153157234192,0.2342564463615417,1.0772106647491455,284.89697265625,284.95001220703125,299.5907287597656,293.17138671875,296.96685791015625,297.2174072265625,284.8984680175781,1.0,0.643517255783081,0.41849285364151,0.41849285364151,1.0,1.0,-3.316694498062134,1.045492172241211,2.271202325820923,0.2985826730728149,0.8659588694572449,0.8659588694572449,0.0,211.71881103515625,218.0,59203.59765625,0.0,3277.147705078125,1.0,279.1571960449219,283.0523376464844,296.1929626464844,300.0346374511719,293.1499938964844,293.1499938964844,279.45001220703125,38902.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921293556690216,1.0,0.0,0.0,3.6310031414031982,3.6310274600982666,8.797241548563761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.6474609375,0.0,1533.740234375,1895.4371337890625,0.0,3601.09130859375,0.9033473134040833,1.0,0.0,3.0,1.0,0.0
18099120,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9361587166786194,0.6170622706413269,0.5578707456588745,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8780516982078552,0.5169062614440918,0.4921841025352478,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.800466001033783,0.3860177993774414,0.2732031047344208,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7941720485687256,0.377147227525711,0.36148202419281,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6803153157234192,0.2342564463615417,1.0772106647491455,284.89697265625,284.95001220703125,299.5907287597656,293.17138671875,296.96685791015625,297.2174072265625,284.8984680175781,1.0,0.643517255783081,0.41849285364151,0.41849285364151,1.0,1.0,-3.316694498062134,1.045492172241211,2.271202325820923,0.2985826730728149,0.8659588694572449,0.8659588694572449,0.0,211.71881103515625,218.0,59203.59765625,0.0,3277.147705078125,1.0,279.1571960449219,283.0523376464844,296.1929626464844,300.0346374511719,293.1499938964844,293.1499938964844,279.45001220703125,38902.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921293556690216,1.0,0.0,0.0,3.6310031414031982,3.6310274600982666,8.797241548563761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.6474609375,0.0,1533.740234375,1895.4371337890625,0.0,3601.09130859375,0.9033473134040833,1.0,0.0,3.0,1.0,0.0
18099180,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9311110973358154,0.6145710945129395,0.5553839206695557,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8768677115440369,0.5199517011642456,0.4948970973491668,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7981986999511719,0.386624127626419,0.2735320329666137,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7920745015144348,0.3779222071170807,0.3621223270893097,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6780195832252502,0.2342814952135086,1.077157974243164,285.0069274902344,284.95001220703125,299.6104736328125,293.16650390625,296.9737854003906,297.2211303710937,285.00604248046875,1.0,0.6451821327209473,0.4175300300121307,0.4175300300121307,1.0,1.0,-3.318060398101806,1.0433613061904907,2.2746989727020264,0.2964418232440948,0.963110625743866,0.963110625743866,0.0,214.4701538085937,221.0,58473.640625,0.0,3295.828369140625,1.0,279.4422302246094,283.178955078125,296.14288330078125,299.8674621582031,293.1499938964844,293.1499938964844,279.1499938964844,33479.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128361940383912,1.0,0.0,0.0,3.741214036941528,3.741238594055176,9.339387929685472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.826171875,0.0,1617.705078125,1895.4371337890625,0.0,3522.90625,0.9240859746932985,1.0,0.0,3.0,1.0,0.0
18099240,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9311110973358154,0.6145710945129395,0.5553839206695557,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8768677115440369,0.5199517011642456,0.4948970973491668,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7981986999511719,0.386624127626419,0.2735320329666137,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7920745015144348,0.3779222071170807,0.3621223270893097,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6780195832252502,0.2342814952135086,1.077157974243164,285.0069274902344,284.95001220703125,299.6104736328125,293.16650390625,296.9737854003906,297.2211303710937,285.00604248046875,1.0,0.6451821327209473,0.4175300300121307,0.4175300300121307,1.0,1.0,-3.318060398101806,1.0433613061904907,2.2746989727020264,0.2964418232440948,0.963110625743866,0.963110625743866,0.0,214.4701538085937,221.0,58473.640625,0.0,3295.828369140625,1.0,279.4422302246094,283.178955078125,296.14288330078125,299.8674621582031,293.1499938964844,293.1499938964844,279.1499938964844,33479.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128361940383912,1.0,0.0,0.0,3.741214036941528,3.741238594055176,9.339387929685472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.826171875,0.0,1617.705078125,1895.4371337890625,0.0,3522.90625,0.9240859746932985,1.0,0.0,3.0,1.0,0.0
18099300,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9284952878952026,0.6126320958137512,0.5541072487831116,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8762337565422058,0.5211122632026672,0.4962790608406067,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7970451712608337,0.3866170644760132,0.2737257182598114,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7910059690475464,0.3780551254749298,0.3624806404113769,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6768894195556641,0.2341542392969131,1.0773897171020508,284.8746337890625,284.95001220703125,299.6202697753906,293.1640625,296.97515869140625,297.2200012207031,284.8716735839844,1.0,0.6460744142532349,0.4170486330986023,0.4170486330986023,1.0,1.0,-3.319135427474976,1.0424596071243286,2.2766757011413574,0.2950472235679626,0.872551441192627,0.872551441192627,0.0,215.9129638671875,221.0,59413.94921875,0.0,3306.43017578125,1.0,279.1955871582031,283.02789306640625,296.1962890625,300.0859680175781,293.1499938964844,293.1499938964844,279.1499938964844,37485.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190552234649658,1.0,0.0,0.0,3.712040424346924,3.7120654582977295,9.194300787385146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.38671875,0.0,1614.594970703125,1895.4371337890625,0.0,3580.43701171875,0.9180830717086792,1.0,0.0,3.0,1.0,0.0
18099360,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9248867034912108,0.6105115413665771,0.5522714257240295,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.874866247177124,0.522106409072876,0.4973022937774658,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7951726913452148,0.3864403069019317,0.2736768722534179,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.78926020860672,0.3780398368835449,0.3625656366348266,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.675153911113739,0.233902707695961,1.0767629146575928,284.897216796875,284.95001220703125,299.6300048828125,293.1616516113281,296.9753112792969,297.21710205078125,284.8990478515625,1.0,0.6468259692192078,0.4165879189968109,0.4165879189968109,1.0,1.0,-3.3174498081207275,1.04063081741333,2.276818990707397,0.2931511402130127,0.8649123311042786,0.8649123311042786,0.0,217.7490234375,224.0,59088.70703125,0.0,3313.02783203125,1.0,279.1571960449219,283.0513916015625,296.1835327148437,300.0180969238281,293.1499938964844,293.1499938964844,279.45001220703125,38956.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210262894630432,1.0,0.0,0.0,3.624516010284424,3.624540328979492,8.765836128077353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.80859375,0.0,1526.967041015625,1895.4371337890625,0.0,3598.626708984375,0.9020207524299622,1.0,0.0,3.0,1.0,0.0
18099420,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9199648499488832,0.608060359954834,0.5498170256614685,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8737243413925171,0.5251451730728149,0.5000066757202148,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7929566502571106,0.3870306015014648,0.2739942669868469,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7872143983840942,0.3787979483604431,0.3631894290447235,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6729342341423035,0.2339290380477905,1.0767168998718262,285.0067443847656,284.95001220703125,299.6493530273437,293.1568603515625,296.982177734375,297.22076416015625,285.0058288574219,1.0,0.6484800577163696,0.4156665205955505,0.4156665205955505,1.0,1.0,-3.3188161849975586,1.038676619529724,2.280139446258545,0.289975494146347,0.961804211139679,0.961804211139679,0.0,220.4923858642578,227.0,58373.76953125,0.0,3331.68408203125,1.0,279.44219970703125,283.1772155761719,296.1333312988281,299.8515014648437,293.1499938964844,293.1499938964844,279.1499938964844,33467.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125753045082092,1.0,0.0,0.0,3.7365314960479736,3.736555814743042,9.316023579231114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.3359375,0.0,1612.1927490234375,1895.4371337890625,0.0,3520.488037109375,0.923024356365204,1.0,0.0,3.0,1.0,0.0
18099480,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9199648499488832,0.608060359954834,0.5498170256614685,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8737243413925171,0.5251451730728149,0.5000066757202148,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7929566502571106,0.3870306015014648,0.2739942669868469,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7872143983840942,0.3787979483604431,0.3631894290447235,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6729342341423035,0.2339290380477905,1.0767168998718262,285.0067443847656,284.95001220703125,299.6493530273437,293.1568603515625,296.982177734375,297.22076416015625,285.0058288574219,1.0,0.6484800577163696,0.4156665205955505,0.4156665205955505,1.0,1.0,-3.3188161849975586,1.038676619529724,2.280139446258545,0.289975494146347,0.961804211139679,0.961804211139679,0.0,220.4923858642578,227.0,58373.76953125,0.0,3331.68408203125,1.0,279.44219970703125,283.1772155761719,296.1333312988281,299.8515014648437,293.1499938964844,293.1499938964844,279.1499938964844,33467.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125753045082092,1.0,0.0,0.0,3.7365314960479736,3.736555814743042,9.316023579231114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.3359375,0.0,1612.1927490234375,1895.4371337890625,0.0,3520.488037109375,0.923024356365204,1.0,0.0,3.0,1.0,0.0
18099540,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9141637682914734,0.6040761470794678,0.5467599630355835,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8719121217727661,0.5272909998893738,0.5024001002311707,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7901201844215393,0.3868378698825836,0.2741290926933288,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.784589409828186,0.3789051473140716,0.3636181950569153,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6702708601951599,0.2335608005523681,1.07634437084198,284.89776611328125,284.95001220703125,299.66851806640625,293.1521301269531,296.9835510253906,297.216796875,284.8994445800781,1.0,0.6501185894012451,0.4147451221942901,0.4147451221942901,1.0,1.0,-3.3182568550109863,1.0359601974487305,2.282296657562256,0.2875166237354278,0.8641746044158936,0.8641746044158936,0.0,223.76109313964844,230.0,58991.73046875,0.0,3348.939453125,1.0,279.1570739746094,283.0501708984375,296.17413330078125,300.0021667480469,293.1499938964844,293.1499938964844,279.45001220703125,38931.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208046793937684,1.0,0.0,0.0,3.619734048843384,3.619758367538452,8.742720751797606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.345703125,0.0,1521.51025390625,1895.4371337890625,0.0,3596.58251953125,0.9009587168693542,1.0,0.0,3.0,1.0,0.0
18099600,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9141637682914734,0.6040761470794678,0.5467599630355835,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8719121217727661,0.5272909998893738,0.5024001002311707,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7901201844215393,0.3868378698825836,0.2741290926933288,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.784589409828186,0.3789051473140716,0.3636181950569153,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6702708601951599,0.2335608005523681,1.07634437084198,284.89776611328125,284.95001220703125,299.66851806640625,293.1521301269531,296.9835510253906,297.216796875,284.8994445800781,1.0,0.6501185894012451,0.4147451221942901,0.4147451221942901,1.0,1.0,-3.3182568550109863,1.0359601974487305,2.282296657562256,0.2875166237354278,0.8641746044158936,0.8641746044158936,0.0,223.76109313964844,230.0,58991.73046875,0.0,3348.939453125,1.0,279.1570739746094,283.0501708984375,296.17413330078125,300.0021667480469,293.1499938964844,293.1499938964844,279.45001220703125,38931.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208046793937684,1.0,0.0,0.0,3.619734048843384,3.619758367538452,8.742720751797606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.345703125,0.0,1521.51025390625,1895.4371337890625,0.0,3596.58251953125,0.9009587168693542,1.0,0.0,3.0,1.0,0.0
18099660,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9097291827201844,0.6016858220100403,0.5443605184555054,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8709621429443359,0.5303285121917725,0.5050987005233765,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7880992293357849,0.3874202072620392,0.2744388878345489,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7827366590499878,0.3796546757221222,0.36423060297966,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6682540774345398,0.2335982322692871,1.0763342380523682,285.00665283203125,284.95001220703125,299.6875,293.1474914550781,296.9903564453125,297.2205810546875,285.0057373046875,1.0,0.6517715454101562,0.4138732254505157,0.4138732254505157,1.0,1.0,-3.3197057247161865,1.0340521335601809,2.285653591156006,0.2859578132629394,0.960673987865448,0.960673987865448,0.0,226.4962921142578,233.0,58281.7265625,0.0,3367.75439453125,1.0,279.4421691894531,283.1755676269531,296.1239624023437,299.83612060546875,293.1499938964844,293.1499938964844,279.1499938964844,33454.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123496413230896,1.0,0.0,0.0,3.732252597808838,3.732277154922485,9.29469990751386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.888671875,0.0,1607.14404296875,1895.4371337890625,0.0,3518.396240234375,0.9220492839813232,1.0,0.0,3.0,1.0,0.0
18099720,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9097291827201844,0.6016858220100403,0.5443605184555054,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8709621429443359,0.5303285121917725,0.5050987005233765,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7880992293357849,0.3874202072620392,0.2744388878345489,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7827366590499878,0.3796546757221222,0.36423060297966,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6682540774345398,0.2335982322692871,1.0763342380523682,285.00665283203125,284.95001220703125,299.6875,293.1474914550781,296.9903564453125,297.2205810546875,285.0057373046875,1.0,0.6517715454101562,0.4138732254505157,0.4138732254505157,1.0,1.0,-3.3197057247161865,1.0340521335601809,2.285653591156006,0.2859578132629394,0.960673987865448,0.960673987865448,0.0,226.4962921142578,233.0,58281.7265625,0.0,3367.75439453125,1.0,279.4421691894531,283.1755676269531,296.1239624023437,299.83612060546875,293.1499938964844,293.1499938964844,279.1499938964844,33454.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123496413230896,1.0,0.0,0.0,3.732252597808838,3.732277154922485,9.29469990751386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.888671875,0.0,1607.14404296875,1895.4371337890625,0.0,3518.396240234375,0.9220492839813232,1.0,0.0,3.0,1.0,0.0
18099780,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.904535710811615,0.5977786779403687,0.5413654446601868,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8693097233772278,0.5324597358703613,0.5074789524078369,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7854303121566772,0.3872148692607879,0.2745640575885772,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7802774906158447,0.3797477781772613,0.3646453320980072,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6657712459564209,0.2332369536161422,1.0759880542755127,284.89813232421875,284.95001220703125,299.706298828125,293.1429138183594,296.9917297363281,297.2167663574219,284.8998107910156,1.0,0.6534094214439392,0.4130012989044189,0.4130012989044189,1.0,1.0,-3.3192100524902344,1.031433343887329,2.2877767086029053,0.2843853533267975,0.8634448647499084,0.8634448647499084,0.0,229.76187133789065,236.0,58901.6484375,0.0,3385.134033203125,1.0,279.1571044921875,283.0489501953125,296.1650085449219,299.9871826171875,293.1499938964844,293.1499938964844,279.45001220703125,38923.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920604646205902,1.0,0.0,0.0,3.615413665771485,3.6154379844665527,8.721863764549198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.603515625,0.0,1516.697265625,1895.4371337890625,0.0,3594.73779296875,0.8999971151351929,1.0,0.0,3.0,1.0,0.0
18099840,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.904535710811615,0.5977786779403687,0.5413654446601868,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8693097233772278,0.5324597358703613,0.5074789524078369,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7854303121566772,0.3872148692607879,0.2745640575885772,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7802774906158447,0.3797477781772613,0.3646453320980072,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6657712459564209,0.2332369536161422,1.0759880542755127,284.89813232421875,284.95001220703125,299.706298828125,293.1429138183594,296.9917297363281,297.2167663574219,284.8998107910156,1.0,0.6534094214439392,0.4130012989044189,0.4130012989044189,1.0,1.0,-3.3192100524902344,1.031433343887329,2.2877767086029053,0.2843853533267975,0.8634448647499084,0.8634448647499084,0.0,229.76187133789065,236.0,58901.6484375,0.0,3385.134033203125,1.0,279.1571044921875,283.0489501953125,296.1650085449219,299.9871826171875,293.1499938964844,293.1499938964844,279.45001220703125,38923.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920604646205902,1.0,0.0,0.0,3.615413665771485,3.6154379844665527,8.721863764549198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.603515625,0.0,1516.697265625,1895.4371337890625,0.0,3594.73779296875,0.8999971151351929,1.0,0.0,3.0,1.0,0.0
18099900,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.90216064453125,0.596528172492981,0.5399314165115356,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8685439229011536,0.5338978171348572,0.5086504817008972,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7841397523880005,0.3874224424362182,0.2745999991893768,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7790902256965637,0.3800479471683502,0.3648155629634857,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6645443439483643,0.2331991046667099,1.0755820274353027,285.0163269042969,284.95001220703125,299.71563720703125,293.140625,296.9945373535156,297.2179260253906,285.01812744140625,1.0,0.6541698575019836,0.4125653505325317,0.4125653505325317,1.0,1.0,-3.318647623062134,1.030028223991394,2.28861927986145,0.2832932770252228,0.9448845982551576,0.9448845982551576,0.0,231.31314086914065,236.0,58056.453125,0.0,3392.65283203125,1.0,279.4008178710937,283.1823425292969,296.1079406738281,299.7712097167969,293.1499938964844,293.1499938964844,279.45001220703125,34243.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914368748664856,1.0,0.0,0.0,3.662853479385376,3.662877321243286,8.952254120231373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.650390625,0.0,1534.327392578125,1895.4371337890625,0.0,3537.101806640625,0.90856671333313,1.0,0.0,3.0,1.0,0.0
