time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099960,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9005703330039978,0.5954519510269165,0.5390159487724304,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8684062957763672,0.5354853868484497,0.5101605653762817,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7834722399711609,0.3877809643745422,0.2748602032661438,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.778486430644989,0.3804801404476166,0.3652389645576477,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6638392806053162,0.233275756239891,1.0759830474853516,285.00701904296875,284.95001220703125,299.72491455078125,293.1383972167969,296.9984741210937,297.2206726074219,285.0056457519531,1.0,0.6550602912902832,0.4121403098106384,0.4121403098106384,1.0,1.0,-3.320664644241333,1.029574632644653,2.29109001159668,0.2824684381484985,0.9599851965904236,0.9599851965904236,0.0,232.5047302246093,239.0,58199.48828125,0.0,3404.027587890625,1.0,279.4429931640625,283.1739501953125,296.1141052246094,299.8210144042969,293.1499938964844,293.1499938964844,279.1499938964844,33372.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121127724647522,1.0,0.0,0.0,3.7301137447357178,3.730138063430786,9.28404915612191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.4375,0.0,1604.0478515625,1895.4371337890625,0.0,3516.200927734375,0.9212994575500488,1.0,0.0,3.0,1.0,0.0
18100020,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8957758545875549,0.5916271209716797,0.5361019968986511,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8668177127838135,0.5375964641571045,0.5125313401222229,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7808868288993835,0.387560486793518,0.2749796509742737,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7761080265045166,0.3805561363697052,0.365643560886383,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6614596843719482,0.232916921377182,1.0756652355194092,284.8983764648437,284.95001220703125,299.74334716796875,293.13397216796875,296.999755859375,297.21685791015625,284.9000549316406,1.0,0.6566989421844482,0.4112902879714966,0.4112902879714966,1.0,1.0,-3.320268392562866,1.027105689048767,2.2931628227233887,0.2800214886665344,0.8628000617027283,0.8628000617027283,0.0,235.7616729736328,242.0,58819.94140625,0.0,3421.58642578125,1.0,279.1571350097656,283.047607421875,296.1561889648437,299.9730834960937,293.1499938964844,293.1499938964844,279.45001220703125,38916.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204351902008056,1.0,0.0,0.0,3.611650228500366,3.611674308776856,8.703714797775319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.70947265625,0.0,1512.51513671875,1895.4371337890625,0.0,3593.17431640625,0.8991550803184509,1.0,0.0,3.0,1.0,0.0
18100080,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8957758545875549,0.5916271209716797,0.5361019968986511,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8668177127838135,0.5375964641571045,0.5125313401222229,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7808868288993835,0.387560486793518,0.2749796509742737,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7761080265045166,0.3805561363697052,0.365643560886383,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6614596843719482,0.232916921377182,1.0756652355194092,284.8983764648437,284.95001220703125,299.74334716796875,293.13397216796875,296.999755859375,297.21685791015625,284.9000549316406,1.0,0.6566989421844482,0.4112902879714966,0.4112902879714966,1.0,1.0,-3.320268392562866,1.027105689048767,2.2931628227233887,0.2800214886665344,0.8628000617027283,0.8628000617027283,0.0,235.7616729736328,242.0,58819.94140625,0.0,3421.58642578125,1.0,279.1571350097656,283.047607421875,296.1561889648437,299.9730834960937,293.1499938964844,293.1499938964844,279.45001220703125,38916.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204351902008056,1.0,0.0,0.0,3.611650228500366,3.611674308776856,8.703714797775319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.70947265625,0.0,1512.51513671875,1895.4371337890625,0.0,3593.17431640625,0.8991550803184509,1.0,0.0,3.0,1.0,0.0
18100140,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8919610977172852,0.5893664360046387,0.5338262319564819,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8659606575965881,0.540610134601593,0.5152074694633484,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7789964079856873,0.3881136775016784,0.2752715349197387,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7743813395500183,0.3812745809555053,0.3662291765213012,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.659613847732544,0.2329595535993576,1.075695276260376,285.0064697265625,284.95001220703125,299.7615661621094,293.1296081542969,297.0063781738281,297.220703125,285.00555419921875,1.0,0.6583520174026489,0.4104402363300323,0.4104402363300323,1.0,1.0,-3.321831226348877,1.025357007980347,2.2964742183685303,0.2773812413215637,0.9588655829429626,0.9588655829429626,0.0,238.497299194336,245.0,58122.734375,0.0,3440.70947265625,1.0,279.4421081542969,283.1722717285156,296.1062316894531,299.8080749511719,293.1499938964844,293.1499938964844,279.1499938964844,33432.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120028018951416,1.0,0.0,0.0,3.7253053188323975,3.725329637527466,9.260129445465282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.400390625,0.0,1598.96533203125,1895.4371337890625,0.0,3515.18115234375,0.9204683303833008,1.0,0.0,3.0,1.0,0.0
18100200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8919610977172852,0.5893664360046387,0.5338262319564819,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8659606575965881,0.540610134601593,0.5152074694633484,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7789964079856873,0.3881136775016784,0.2752715349197387,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7743813395500183,0.3812745809555053,0.3662291765213012,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.659613847732544,0.2329595535993576,1.075695276260376,285.0064697265625,284.95001220703125,299.7615661621094,293.1296081542969,297.0063781738281,297.220703125,285.00555419921875,1.0,0.6583520174026489,0.4104402363300323,0.4104402363300323,1.0,1.0,-3.321831226348877,1.025357007980347,2.2964742183685303,0.2773812413215637,0.9588655829429626,0.9588655829429626,0.0,238.497299194336,245.0,58122.734375,0.0,3440.70947265625,1.0,279.4421081542969,283.1722717285156,296.1062316894531,299.8080749511719,293.1499938964844,293.1499938964844,279.1499938964844,33432.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120028018951416,1.0,0.0,0.0,3.7253053188323975,3.725329637527466,9.260129445465282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.400390625,0.0,1598.96533203125,1895.4371337890625,0.0,3515.18115234375,0.9204683303833008,1.0,0.0,3.0,1.0,0.0
18100260,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8873409628868103,0.5856274366378784,0.5309736132621765,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8644511103630066,0.5427026152610779,0.5175559520721436,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7765113115310669,0.3878822326660156,0.2753790616989136,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7721006870269775,0.381337970495224,0.3666174113750458,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6573516130447388,0.232606828212738,1.075390338897705,284.8986511230469,284.95001220703125,299.7796325683594,293.1253662109375,297.0074768066406,297.2168273925781,284.9002990722656,1.0,0.6599902510643005,0.4095927476882934,0.4095927476882934,1.0,1.0,-3.321463108062744,1.0229047536849976,2.298558235168457,0.2748010158538818,0.8622516989707947,0.8622516989707947,0.0,241.75965881347656,248.0,58746.16015625,0.0,3458.365478515625,1.0,279.1571655273437,283.0462951660156,296.1476745605469,299.95977783203125,293.1499938964844,293.1499938964844,279.45001220703125,38911.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203065037727356,1.0,0.0,0.0,3.60840916633606,3.608433246612549,8.688101047482633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.701171875,0.0,1508.9207763671875,1895.4371337890625,0.0,3591.986572265625,0.8984379172325134,1.0,0.0,3.0,1.0,0.0
18100320,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8873409628868103,0.5856274366378784,0.5309736132621765,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8644511103630066,0.5427026152610779,0.5175559520721436,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7765113115310669,0.3878822326660156,0.2753790616989136,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7721006870269775,0.381337970495224,0.3666174113750458,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6573516130447388,0.232606828212738,1.075390338897705,284.8986511230469,284.95001220703125,299.7796325683594,293.1253662109375,297.0074768066406,297.2168273925781,284.9002990722656,1.0,0.6599902510643005,0.4095927476882934,0.4095927476882934,1.0,1.0,-3.321463108062744,1.0229047536849976,2.298558235168457,0.2748010158538818,0.8622516989707947,0.8622516989707947,0.0,241.75965881347656,248.0,58746.16015625,0.0,3458.365478515625,1.0,279.1571655273437,283.0462951660156,296.1476745605469,299.95977783203125,293.1499938964844,293.1499938964844,279.45001220703125,38911.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203065037727356,1.0,0.0,0.0,3.60840916633606,3.608433246612549,8.688101047482633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.701171875,0.0,1508.9207763671875,1895.4371337890625,0.0,3591.986572265625,0.8984379172325134,1.0,0.0,3.0,1.0,0.0
18100380,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.883708655834198,0.5834375023841858,0.5287632346153259,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8636791706085205,0.5457059741020203,0.5202199220657349,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7747262716293335,0.3884265720844269,0.2756643295288086,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7704757452011108,0.3820467591285705,0.3671928346157074,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6556227207183838,0.2326564788818359,1.0754494667053225,285.0063781738281,284.95001220703125,299.7974853515625,293.1212158203125,297.0138854980469,297.2206420898437,285.0054931640625,1.0,0.661645233631134,0.4087452590465545,0.4087452590465545,1.0,1.0,-3.3231050968170166,1.0211607217788696,2.3019442558288574,0.2724536657333374,0.9581050276756288,0.9581050276756288,0.0,244.4941253662109,251.0,58053.3671875,0.0,3477.689453125,1.0,279.44207763671875,283.1706237792969,296.09783935546875,299.795166015625,293.1499938964844,293.1499938964844,279.1499938964844,33424.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118747115135192,1.0,0.0,0.0,3.722465038299561,3.722489356994629,9.246014087693766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.041015625,0.0,1595.640869140625,1895.4371337890625,0.0,3513.99365234375,0.919822871685028,1.0,0.0,3.0,1.0,0.0
18100440,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.883708655834198,0.5834375023841858,0.5287632346153259,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8636791706085205,0.5457059741020203,0.5202199220657349,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7747262716293335,0.3884265720844269,0.2756643295288086,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7704757452011108,0.3820467591285705,0.3671928346157074,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6556227207183838,0.2326564788818359,1.0754494667053225,285.0063781738281,284.95001220703125,299.7974853515625,293.1212158203125,297.0138854980469,297.2206420898437,285.0054931640625,1.0,0.661645233631134,0.4087452590465545,0.4087452590465545,1.0,1.0,-3.3231050968170166,1.0211607217788696,2.3019442558288574,0.2724536657333374,0.9581050276756288,0.9581050276756288,0.0,244.4941253662109,251.0,58053.3671875,0.0,3477.689453125,1.0,279.44207763671875,283.1706237792969,296.09783935546875,299.795166015625,293.1499938964844,293.1499938964844,279.1499938964844,33424.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118747115135192,1.0,0.0,0.0,3.722465038299561,3.722489356994629,9.246014087693766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.041015625,0.0,1595.640869140625,1895.4371337890625,0.0,3513.99365234375,0.919822871685028,1.0,0.0,3.0,1.0,0.0
18100500,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8818636536598206,0.5816962718963623,0.5276368856430054,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8632786273956299,0.5468254685401917,0.5215716361999512,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7738422155380249,0.388388454914093,0.2758350074291229,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7696716785430908,0.3821456134319305,0.3675183951854706,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6547974348068237,0.2325434535741806,1.0757315158843994,284.875244140625,284.95001220703125,299.8063659667969,293.1191711425781,297.01495361328125,297.21954345703125,284.8724365234375,1.0,0.6625330448150635,0.4083214998245239,0.4083214998245239,1.0,1.0,-3.324318647384644,1.020413875579834,2.3039047718048096,0.2714976072311401,0.8682824969291687,0.8682824969291687,0.0,245.9327087402344,251.0,58990.4453125,0.0,3488.660888671875,1.0,279.1960144042969,283.0209350585937,296.1518859863281,300.0140380859375,293.1499938964844,293.1499938964844,279.1499938964844,37509.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918155074119568,1.0,0.0,0.0,3.692527055740357,3.692551612854004,9.097889233089518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.5419921875,0.0,1592.424560546875,1895.4371337890625,0.0,3572.122802734375,0.9137064814567566,1.0,0.0,3.0,1.0,0.0
18100560,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8793063759803772,0.5797873139381409,0.5259851813316345,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8622729778289795,0.5477790236473083,0.5225512385368347,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7723670601844788,0.3881862759590149,0.2757649719715118,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7683166861534119,0.3820995986461639,0.3675704300403595,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6534953117370605,0.2323106527328491,1.0751699209213257,284.898681640625,284.95001220703125,299.815185546875,293.1171569824219,297.0147705078125,297.2167358398437,284.90045166015625,1.0,0.6632850170135498,0.4079146981239319,0.4079146981239319,1.0,1.0,-3.3228158950805664,1.0187523365020752,2.304063558578491,0.2702123522758484,0.8616349697113037,0.8616349697113037,0.0,247.7543334960937,254.0,58676.01953125,0.0,3495.518798828125,1.0,279.1573486328125,283.044921875,296.1395568847656,299.94732666015625,293.1499938964844,293.1499938964844,279.45001220703125,38925.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201815724372864,1.0,0.0,0.0,3.6054186820983887,3.605442762374878,8.67370658852451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.09228515625,0.0,1505.7542724609375,1895.4371337890625,0.0,3590.833740234375,0.8977743983268738,1.0,0.0,3.0,1.0,0.0
18100620,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8758471608161926,0.577669084072113,0.5238405466079712,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8615671992301941,0.5507676005363464,0.5251994729042053,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7706713080406189,0.388720154762268,0.2760429680347442,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7667773365974426,0.3827975988388061,0.3681352436542511,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.651866614818573,0.2323653250932693,1.0752527713775637,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,297.0210876464844,297.2204895019531,285.00543212890625,1.0,0.6649418473243713,0.4071010649204254,0.4071010649204254,1.0,1.0,-3.324525594711304,1.0171043872833252,2.3074212074279785,0.2681187689304352,0.9574612379074096,0.9574612379074096,0.0,250.49087524414065,257.0,57990.46484375,0.0,3515.03662109375,1.0,279.44207763671875,283.16900634765625,296.0898742675781,299.7831115722656,293.1499938964844,293.1499938964844,279.1499938964844,33417.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117645621299744,1.0,0.0,0.0,3.720014333724976,3.720038652420044,9.233843343281478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.59375,0.0,1592.77490234375,1895.4371337890625,0.0,3512.972412109375,0.91926771402359,1.0,0.0,3.0,1.0,0.0
18100680,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8758471608161926,0.577669084072113,0.5238405466079712,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8615671992301941,0.5507676005363464,0.5251994729042053,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7706713080406189,0.388720154762268,0.2760429680347442,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7667773365974426,0.3827975988388061,0.3681352436542511,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.651866614818573,0.2323653250932693,1.0752527713775637,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,297.0210876464844,297.2204895019531,285.00543212890625,1.0,0.6649418473243713,0.4071010649204254,0.4071010649204254,1.0,1.0,-3.324525594711304,1.0171043872833252,2.3074212074279785,0.2681187689304352,0.9574612379074096,0.9574612379074096,0.0,250.49087524414065,257.0,57990.46484375,0.0,3515.03662109375,1.0,279.44207763671875,283.16900634765625,296.0898742675781,299.7831115722656,293.1499938964844,293.1499938964844,279.1499938964844,33417.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117645621299744,1.0,0.0,0.0,3.720014333724976,3.720038652420044,9.233843343281478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.59375,0.0,1592.77490234375,1895.4371337890625,0.0,3512.972412109375,0.91926771402359,1.0,0.0,3.0,1.0,0.0
18100740,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8716481328010559,0.5741076469421387,0.5211358070373535,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8602399826049805,0.5528163909912109,0.5275088548660278,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7684178352355957,0.388470858335495,0.2761359512805938,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7647191286087036,0.3828385472297668,0.3685011565685272,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6498528122901917,0.2320243567228317,1.0749915838241575,284.8990478515625,284.95001220703125,299.8500061035156,293.1093444824219,297.02178955078125,297.2165222167969,284.90069580078125,1.0,0.6665827631950378,0.4062874317169189,0.4062874317169189,1.0,1.0,-3.3242971897125244,1.0147521495819092,2.3095450401306152,0.2660350501537323,0.8613448143005371,0.8613448143005371,0.0,253.7530059814453,260.0,58617.1171875,0.0,3533.02294921875,1.0,279.1571960449219,283.0435485839844,296.1318054199219,299.9354553222656,293.1499938964844,293.1499938964844,279.45001220703125,38901.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201013445854188,1.0,0.0,0.0,3.603074073791504,3.603098154067993,8.662428285788337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.66552734375,0.0,1503.0159912109375,1895.4371337890625,0.0,3590.09375,0.8972504734992981,1.0,0.0,3.0,1.0,0.0
18100800,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8716481328010559,0.5741076469421387,0.5211358070373535,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8602399826049805,0.5528163909912109,0.5275088548660278,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7684178352355957,0.388470858335495,0.2761359512805938,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7647191286087036,0.3828385472297668,0.3685011565685272,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6498528122901917,0.2320243567228317,1.0749915838241575,284.8990478515625,284.95001220703125,299.8500061035156,293.1093444824219,297.02178955078125,297.2165222167969,284.90069580078125,1.0,0.6665827631950378,0.4062874317169189,0.4062874317169189,1.0,1.0,-3.3242971897125244,1.0147521495819092,2.3095450401306152,0.2660350501537323,0.8613448143005371,0.8613448143005371,0.0,253.7530059814453,260.0,58617.1171875,0.0,3533.02294921875,1.0,279.1571960449219,283.0435485839844,296.1318054199219,299.9354553222656,293.1499938964844,293.1499938964844,279.45001220703125,38901.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201013445854188,1.0,0.0,0.0,3.603074073791504,3.603098154067993,8.662428285788337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.66552734375,0.0,1503.0159912109375,1895.4371337890625,0.0,3590.09375,0.8972504734992981,1.0,0.0,3.0,1.0,0.0
18100860,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8655652403831482,0.5700792670249939,0.5177541375160217,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8568042516708374,0.553662896156311,0.5286785364151001,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7639859318733215,0.3868800103664398,0.2753256857395172,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7604309916496277,0.3813377916812897,0.3675480484962463,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.64530348777771,0.2297611236572265,1.0675257444381714,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,297.0129089355469,297.199462890625,284.992919921875,1.0,0.6673069000244141,0.4055216312408447,0.4055216312408447,1.0,1.0,-3.3105506896972656,1.0077677965164185,2.3027827739715576,0.2624737620353699,0.9454757571220398,0.9454757571220398,0.0,258.4798583984375,263.0,57662.95703125,0.0,3527.8193359375,1.0,279.4420166015625,283.1607360839844,296.0802917480469,299.7597351074219,293.1499938964844,293.1499938964844,279.1499938964844,33792.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113633632659912,1.0,0.0,0.0,3.707308530807495,3.707332611083984,9.170874477604228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4619140625,0.0,1581.0904541015625,1895.4371337890625,0.0,3509.251953125,0.9165738821029664,1.0,0.0,3.0,1.0,0.0
18100920,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8655652403831482,0.5700792670249939,0.5177541375160217,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8568042516708374,0.553662896156311,0.5286785364151001,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7639859318733215,0.3868800103664398,0.2753256857395172,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7604309916496277,0.3813377916812897,0.3675480484962463,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.64530348777771,0.2297611236572265,1.0675257444381714,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,297.0129089355469,297.199462890625,284.992919921875,1.0,0.6673069000244141,0.4055216312408447,0.4055216312408447,1.0,1.0,-3.3105506896972656,1.0077677965164185,2.3027827739715576,0.2624737620353699,0.9454757571220398,0.9454757571220398,0.0,258.4798583984375,263.0,57662.95703125,0.0,3527.8193359375,1.0,279.4420166015625,283.1607360839844,296.0802917480469,299.7597351074219,293.1499938964844,293.1499938964844,279.1499938964844,33792.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113633632659912,1.0,0.0,0.0,3.707308530807495,3.707332611083984,9.170874477604228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4619140625,0.0,1581.0904541015625,1895.4371337890625,0.0,3509.251953125,0.9165738821029664,1.0,0.0,3.0,1.0,0.0
18100980,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8601994514465332,0.5656919479370117,0.5141605138778687,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8540723323822021,0.5545397400856018,0.5297420620918274,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7602947950363159,0.3855415284633636,0.2745428085327148,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7568532824516296,0.3801402747631073,0.3665992021560669,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.641405463218689,0.2279885709285736,1.060167670249939,284.8935241699219,284.95001220703125,299.8842468261719,293.102294921875,297.0065612792969,297.1861267089844,284.8951110839844,1.0,0.6676130890846252,0.4047558307647705,0.4047558307647705,1.0,1.0,-3.2965781688690186,1.000715255737305,2.295862913131714,0.2588990330696106,0.8467367887496948,0.8467367887496948,0.0,262.3565368652344,266.0,57915.515625,0.0,3517.313232421875,1.0,279.1574401855469,283.0476379394531,296.11737060546875,299.8822631835937,293.1499938964844,293.1499938964844,279.45001220703125,39603.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182079434394836,1.0,0.0,0.0,3.556306838989258,3.556330680847168,8.439015459771326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.46240234375,0.0,1457.67578125,1895.4371337890625,0.0,3572.611328125,0.887513279914856,1.0,0.0,3.0,1.0,0.0
18101040,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8601994514465332,0.5656919479370117,0.5141605138778687,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8540723323822021,0.5545397400856018,0.5297420620918274,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7602947950363159,0.3855415284633636,0.2745428085327148,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7568532824516296,0.3801402747631073,0.3665992021560669,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.641405463218689,0.2279885709285736,1.060167670249939,284.8935241699219,284.95001220703125,299.8842468261719,293.102294921875,297.0065612792969,297.1861267089844,284.8951110839844,1.0,0.6676130890846252,0.4047558307647705,0.4047558307647705,1.0,1.0,-3.2965781688690186,1.000715255737305,2.295862913131714,0.2588990330696106,0.8467367887496948,0.8467367887496948,0.0,262.3565368652344,266.0,57915.515625,0.0,3517.313232421875,1.0,279.1574401855469,283.0476379394531,296.11737060546875,299.8822631835937,293.1499938964844,293.1499938964844,279.45001220703125,39603.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182079434394836,1.0,0.0,0.0,3.556306838989258,3.556330680847168,8.439015459771326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.46240234375,0.0,1457.67578125,1895.4371337890625,0.0,3572.611328125,0.887513279914856,1.0,0.0,3.0,1.0,0.0
18101100,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8581463694572449,0.56434565782547,0.5126336216926575,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8532676100730896,0.5555644035339355,0.5304791331291199,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7590031027793884,0.3853947818279266,0.2743009328842163,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7556044459342957,0.3800050318241119,0.3663145899772644,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6399751305580139,0.2274644374847412,1.0573413372039795,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,297.0074157714844,297.18511962890625,285.0094909667969,1.0,0.6677794456481934,0.4043729305267334,0.4043729305267334,1.0,1.0,-3.291587829589844,0.9978967905044556,2.293690919876098,0.2573011815547943,0.9236626029014589,0.9236626029014589,0.0,263.7959899902344,266.0,57021.01171875,0.0,3513.8896484375,1.0,279.3993225097656,283.1783447265625,296.06011962890625,299.6611328125,293.1499938964844,293.1499938964844,279.45001220703125,34557.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111350178718568,1.0,0.0,0.0,3.600327730178833,3.600350856781006,8.64922810706048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.8095703125,0.0,1467.95654296875,1895.4371337890625,0.0,3507.134521484375,0.8949025869369507,1.0,0.0,3.0,1.0,0.0
18101160,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8568143248558044,0.5631948709487915,0.511637270450592,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8530909419059753,0.5567849278450012,0.5316248536109924,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7583370208740234,0.3854514956474304,0.2743332386016845,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7549464702606201,0.3800610899925232,0.3663566410541534,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6390935778617859,0.2271312773227691,1.0557355880737305,284.9960632324219,284.95001220703125,299.9012145996094,293.09912109375,297.01025390625,297.1864013671875,284.9947204589844,1.0,0.6681272983551025,0.4041514098644256,0.4041514098644256,1.0,1.0,-3.28992223739624,0.9966610670089722,2.2932612895965576,0.2565943300724029,0.9335906505584716,0.9335906505584716,0.0,264.81475830078125,269.0,57088.34375,0.0,3515.773681640625,1.0,279.44244384765625,283.1692199707031,296.0673522949219,299.7063293457031,293.1499938964844,293.1499938964844,279.1499938964844,33709.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081417322158812,1.0,0.0,0.0,3.66264533996582,3.662668943405152,8.951236054599576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.294921875,0.0,1530.0859375,1895.4371337890625,0.0,3479.350341796875,0.9063166379928588,1.0,0.0,3.0,1.0,0.0
18101220,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8530709743499756,0.5594887137413025,0.5087423324584961,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8518563508987427,0.5583027005195618,0.533379077911377,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7562144994735718,0.384810596704483,0.2741097509860992,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.752916693687439,0.3795638680458069,0.3661551475524902,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6368656158447266,0.2261655032634735,1.0523395538330078,284.90203857421875,284.95001220703125,299.9181213378906,293.09619140625,297.0106811523437,297.1815185546875,284.9034423828125,1.0,0.6688552498817444,0.4037083983421325,0.4037083983421325,1.0,1.0,-3.2839624881744385,0.9933224320411682,2.290640115737915,0.2549504041671753,0.8438698053359985,0.8438698053359985,0.0,267.6150207519531,272.0,57500.63671875,0.0,3517.7275390625,1.0,279.15777587890625,283.0592346191406,296.11212158203125,299.8468933105469,293.1499938964844,293.1499938964844,279.45001220703125,39231.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152345657348632,1.0,0.0,0.0,3.5211620330810547,3.521185398101806,8.27304347694735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.18115234375,0.0,1417.82177734375,1895.4371337890625,0.0,3545.116455078125,0.8794874548912048,1.0,0.0,3.0,1.0,0.0
18101280,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8530709743499756,0.5594887137413025,0.5087423324584961,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8518563508987427,0.5583027005195618,0.533379077911377,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7562144994735718,0.384810596704483,0.2741097509860992,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.752916693687439,0.3795638680458069,0.3661551475524902,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6368656158447266,0.2261655032634735,1.0523395538330078,284.90203857421875,284.95001220703125,299.9181213378906,293.09619140625,297.0106811523437,297.1815185546875,284.9034423828125,1.0,0.6688552498817444,0.4037083983421325,0.4037083983421325,1.0,1.0,-3.2839624881744385,0.9933224320411682,2.290640115737915,0.2549504041671753,0.8438698053359985,0.8438698053359985,0.0,267.6150207519531,272.0,57500.63671875,0.0,3517.7275390625,1.0,279.15777587890625,283.0592346191406,296.11212158203125,299.8468933105469,293.1499938964844,293.1499938964844,279.45001220703125,39231.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152345657348632,1.0,0.0,0.0,3.5211620330810547,3.521185398101806,8.27304347694735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.18115234375,0.0,1417.82177734375,1895.4371337890625,0.0,3545.116455078125,0.8794874548912048,1.0,0.0,3.0,1.0,0.0
18101340,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8501520156860352,0.5572637319564819,0.5065320730209351,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8512632250785828,0.5607972741127014,0.5355664491653442,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7547153234481812,0.3850006759166717,0.2741491794586181,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7514742016792297,0.3797807991504669,0.3662636280059814,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6351771354675293,0.2257148027420044,1.0500773191452026,284.9997863769531,284.95001220703125,299.9349365234375,293.0934143066406,297.017333984375,297.1853332519531,284.9988708496094,1.0,0.6698002219200134,0.4032653570175171,0.4032653570175171,1.0,1.0,-3.2813832759857178,0.9912024140357972,2.290180921554565,0.253247320652008,0.9313796758651732,0.9313796758651732,0.0,269.9730529785156,275.0,56803.59765625,0.0,3525.003662109375,1.0,279.4414367675781,283.1748962402344,296.06573486328125,299.68487548828125,293.1499938964844,293.1499938964844,279.1499938964844,33504.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059418439865112,1.0,0.0,0.0,3.6373231410980233,3.6373467445373535,8.827893225316075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.8876953125,0.0,1500.5013427734375,1895.4371337890625,0.0,3458.9052734375,0.9006997346878052,1.0,0.0,3.0,1.0,0.0
18101400,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8501520156860352,0.5572637319564819,0.5065320730209351,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8512632250785828,0.5607972741127014,0.5355664491653442,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7547153234481812,0.3850006759166717,0.2741491794586181,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7514742016792297,0.3797807991504669,0.3662636280059814,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6351771354675293,0.2257148027420044,1.0500773191452026,284.9997863769531,284.95001220703125,299.9349365234375,293.0934143066406,297.017333984375,297.1853332519531,284.9988708496094,1.0,0.6698002219200134,0.4032653570175171,0.4032653570175171,1.0,1.0,-3.2813832759857178,0.9912024140357972,2.290180921554565,0.253247320652008,0.9313796758651732,0.9313796758651732,0.0,269.9730529785156,275.0,56803.59765625,0.0,3525.003662109375,1.0,279.4414367675781,283.1748962402344,296.06573486328125,299.68487548828125,293.1499938964844,293.1499938964844,279.1499938964844,33504.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059418439865112,1.0,0.0,0.0,3.6373231410980233,3.6373467445373535,8.827893225316075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.8876953125,0.0,1500.5013427734375,1895.4371337890625,0.0,3458.9052734375,0.9006997346878052,1.0,0.0,3.0,1.0,0.0
18101460,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8465206027030945,0.5537210702896118,0.5037868022918701,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8500427603721619,0.5623988509178162,0.5374222993850708,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7526784539222717,0.3844816386699676,0.2740271091461181,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7495325803756714,0.379404753446579,0.3662051856517792,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6331626772880554,0.2249534577131271,1.0477818250656128,284.9044494628906,284.95001220703125,299.9516906738281,293.0908203125,297.0184020996094,297.18182373046875,284.9052734375,1.0,0.6708487868309021,0.4026600420475006,0.4026600420475006,1.0,1.0,-3.2773430347442627,0.9881448149681092,2.289198160171509,0.2507946491241455,0.8428471684455872,0.8428471684455872,0.0,272.963623046875,263.0,57288.578125,0.0,3532.417724609375,1.0,279.1584777832031,283.0619812011719,296.1094970703125,299.8302001953125,293.1499938964844,293.1499938964844,279.45001220703125,38916.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913630187511444,1.0,0.0,0.0,3.507230043411255,3.507253170013428,8.207705946006172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.01416015625,0.0,1401.021484375,1895.4371337890625,0.0,3530.262451171875,0.8761306405067444,1.0,0.0,3.0,1.0,0.0
18101520,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8465206027030945,0.5537210702896118,0.5037868022918701,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8500427603721619,0.5623988509178162,0.5374222993850708,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7526784539222717,0.3844816386699676,0.2740271091461181,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7495325803756714,0.379404753446579,0.3662051856517792,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6331626772880554,0.2249534577131271,1.0477818250656128,284.9044494628906,284.95001220703125,299.9516906738281,293.0908203125,297.0184020996094,297.18182373046875,284.9052734375,1.0,0.6708487868309021,0.4026600420475006,0.4026600420475006,1.0,1.0,-3.2773430347442627,0.9881448149681092,2.289198160171509,0.2507946491241455,0.8428471684455872,0.8428471684455872,0.0,272.963623046875,263.0,57288.578125,0.0,3532.417724609375,1.0,279.1584777832031,283.0619812011719,296.1094970703125,299.8302001953125,293.1499938964844,293.1499938964844,279.45001220703125,38916.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913630187511444,1.0,0.0,0.0,3.507230043411255,3.507253170013428,8.207705946006172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.01416015625,0.0,1401.021484375,1895.4371337890625,0.0,3530.262451171875,0.8761306405067444,1.0,0.0,3.0,1.0,0.0
18101580,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8480384945869446,0.5516158938407898,0.5014445185661316,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8538785576820374,0.5649277567863464,0.5393911600112915,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7551005482673645,0.3847549557685852,0.2739357650279999,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7519480586051941,0.3796820342540741,0.3661201298236847,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6346555948257446,0.2246223837137222,1.0448851585388184,284.998291015625,284.95001220703125,299.9683532714844,293.08837890625,297.0250549316406,297.1863708496094,284.9972839355469,1.0,0.6678088903427124,0.4020547568798065,0.4020547568798065,1.0,1.0,-3.273193359375,0.9850526452064514,2.2881407737731934,0.2480467557907104,0.9277587532997132,0.9277587532997132,0.0,268.6344909667969,251.0,56581.87109375,0.0,3498.677490234375,1.0,279.4413452148437,283.17462158203125,296.06231689453125,299.6684875488281,293.1499938964844,293.1499938964844,279.1499938964844,33471.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047069549560548,1.0,0.0,0.0,3.6233856678009033,3.6234090328216553,8.760369496485509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.3388671875,0.0,1484.97998046875,1895.4371337890625,0.0,3447.419189453125,0.8975176811218262,1.0,0.0,3.0,1.0,0.0
18101640,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8480384945869446,0.5516158938407898,0.5014445185661316,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8538785576820374,0.5649277567863464,0.5393911600112915,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7551005482673645,0.3847549557685852,0.2739357650279999,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7519480586051941,0.3796820342540741,0.3661201298236847,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6346555948257446,0.2246223837137222,1.0448851585388184,284.998291015625,284.95001220703125,299.9683532714844,293.08837890625,297.0250549316406,297.1863708496094,284.9972839355469,1.0,0.6678088903427124,0.4020547568798065,0.4020547568798065,1.0,1.0,-3.273193359375,0.9850526452064514,2.2881407737731934,0.2480467557907104,0.9277587532997132,0.9277587532997132,0.0,268.6344909667969,251.0,56581.87109375,0.0,3498.677490234375,1.0,279.4413452148437,283.17462158203125,296.06231689453125,299.6684875488281,293.1499938964844,293.1499938964844,279.1499938964844,33471.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047069549560548,1.0,0.0,0.0,3.6233856678009033,3.6234090328216553,8.760369496485509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.3388671875,0.0,1484.97998046875,1895.4371337890625,0.0,3447.419189453125,0.8975176811218262,1.0,0.0,3.0,1.0,0.0
18101700,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8498218655586243,0.5499842762947083,0.5001903772354126,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8568817973136902,0.5658127665519714,0.5403215289115906,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.757275402545929,0.3846147358417511,0.2738772928714752,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7541036605834961,0.3795866966247558,0.3660544157028198,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6361926198005676,0.2243482917547226,1.0434465408325195,284.8727722167969,284.95001220703125,299.9766845703125,293.0871887207031,297.0262756347656,297.1856994628906,284.8711242675781,1.0,0.6655750870704651,0.4017520844936371,0.4017520844936371,1.0,1.0,-3.270930767059326,0.9834331274032592,2.2874975204467773,0.2467758357524871,0.8395645022392273,0.8395645022392273,0.0,264.9677429199219,251.0,57349.1640625,0.0,3473.012939453125,1.0,279.1988830566406,283.0339050292969,296.117431640625,299.8793334960937,293.1499938964844,293.1499938964844,279.1499938964844,38234.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910762906074524,1.0,0.0,0.0,3.578202724456787,3.578226327896118,8.543250942238956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.474609375,0.0,1471.1390380859375,1895.4371337890625,0.0,3503.6826171875,0.8884187936782837,1.0,0.0,3.0,1.0,0.0
18101760,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8515542149543762,0.5482751131057739,0.498470664024353,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8599263429641724,0.5665958523750305,0.5408874154090881,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7594444155693054,0.3843797743320465,0.2735965251922607,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7562782168388367,0.3794013857841491,0.3657275438308716,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6377307772636414,0.2240036427974701,1.0412205457687378,284.90301513671875,284.95001220703125,299.9849853515625,293.0860595703125,297.02667236328125,297.18389892578125,284.9043273925781,1.0,0.6628797650337219,0.401479572057724,0.401479572057724,1.0,1.0,-3.2661373615264893,0.9810076951980592,2.28512978553772,0.2452599853277206,0.8384885191917419,0.8384885191917419,0.0,260.98272705078125,239.0,56997.39453125,0.0,3439.848388671875,1.0,279.1583251953125,283.0634460449219,296.1051330566406,299.8094482421875,293.1499938964844,293.1499938964844,279.45001220703125,39128.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124055504798888,1.0,0.0,0.0,3.487289905548096,3.487313032150269,8.114643037515634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.208984375,0.0,1381.9320068359375,1895.4371337890625,0.0,3518.914794921875,0.871872067451477,1.0,0.0,3.0,1.0,0.0
