time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101820,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8576005697250366,0.5463849902153015,0.4961017668247223,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.868502140045166,0.5692223310470581,0.542714536190033,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7660096287727356,0.3848375082015991,0.2734604477882385,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7627526521682739,0.3798011541366577,0.3655263185501098,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6425209045410156,0.2238386273384094,1.0379767417907717,284.99639892578125,284.95001220703125,300.0015563964844,293.0838317871094,297.0341796875,297.18963623046875,284.9953918457031,1.0,0.6569761037826538,0.4009345471858978,0.4009345471858978,1.0,1.0,-3.261171817779541,0.977766454219818,2.283405303955078,0.2431029379367828,0.9221065044403076,0.9221065044403076,0.0,250.89163208007807,227.0,56302.4921875,0.0,3372.415283203125,1.0,279.4411926269531,283.1752319335937,296.0570678710937,299.6459655761719,293.1499938964844,293.1499938964844,279.1499938964844,33514.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032942652702332,1.0,0.0,0.0,3.604812383651733,3.604835510253906,8.670788815834385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.20703125,0.0,1465.1094970703125,1895.4371337890625,0.0,3434.272216796875,0.8933244943618774,1.0,0.0,3.0,1.0,0.0
18101880,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8576005697250366,0.5463849902153015,0.4961017668247223,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.868502140045166,0.5692223310470581,0.542714536190033,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7660096287727356,0.3848375082015991,0.2734604477882385,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7627526521682739,0.3798011541366577,0.3655263185501098,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6425209045410156,0.2238386273384094,1.0379767417907717,284.99639892578125,284.95001220703125,300.0015563964844,293.0838317871094,297.0341796875,297.18963623046875,284.9953918457031,1.0,0.6569761037826538,0.4009345471858978,0.4009345471858978,1.0,1.0,-3.261171817779541,0.977766454219818,2.283405303955078,0.2431029379367828,0.9221065044403076,0.9221065044403076,0.0,250.89163208007807,227.0,56302.4921875,0.0,3372.415283203125,1.0,279.4411926269531,283.1752319335937,296.0570678710937,299.6459655761719,293.1499938964844,293.1499938964844,279.1499938964844,33514.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032942652702332,1.0,0.0,0.0,3.604812383651733,3.604835510253906,8.670788815834385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.20703125,0.0,1465.1094970703125,1895.4371337890625,0.0,3434.272216796875,0.8933244943618774,1.0,0.0,3.0,1.0,0.0
18101940,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8642690777778625,0.5432670712471008,0.4932019114494324,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8779298067092896,0.5709803104400635,0.5441709160804749,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7733052372932434,0.3846510946750641,0.273159772157669,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7699695825576782,0.3796381056308746,0.365122377872467,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6479728817939758,0.2233756482601165,1.0344465970993042,284.90509033203125,284.95001220703125,300.01806640625,293.0816650390625,297.0364074707031,297.1881103515625,284.9057312011719,1.0,0.6505098342895508,0.4003894925117492,0.4003894925117492,1.0,1.0,-3.25435209274292,0.973839521408081,2.280512571334839,0.2413411736488342,0.8354894518852234,0.8354894518852234,0.0,240.2966766357422,215.0,56723.38671875,0.0,3298.2353515625,1.0,279.1587829589844,283.067138671875,296.0998229980469,299.78594970703125,293.1499938964844,293.1499938964844,279.45001220703125,38968.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108765125274658,1.0,0.0,0.0,3.468553304672241,3.468576192855835,8.027679427868861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.53564453125,0.0,1361.6212158203125,1895.4371337890625,0.0,3504.736572265625,0.8676586747169495,1.0,0.0,3.0,1.0,0.0
18102000,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8642690777778625,0.5432670712471008,0.4932019114494324,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8779298067092896,0.5709803104400635,0.5441709160804749,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7733052372932434,0.3846510946750641,0.273159772157669,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7699695825576782,0.3796381056308746,0.365122377872467,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6479728817939758,0.2233756482601165,1.0344465970993042,284.90509033203125,284.95001220703125,300.01806640625,293.0816650390625,297.0364074707031,297.1881103515625,284.9057312011719,1.0,0.6505098342895508,0.4003894925117492,0.4003894925117492,1.0,1.0,-3.25435209274292,0.973839521408081,2.280512571334839,0.2413411736488342,0.8354894518852234,0.8354894518852234,0.0,240.2966766357422,215.0,56723.38671875,0.0,3298.2353515625,1.0,279.1587829589844,283.067138671875,296.0998229980469,299.78594970703125,293.1499938964844,293.1499938964844,279.45001220703125,38968.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108765125274658,1.0,0.0,0.0,3.468553304672241,3.468576192855835,8.027679427868861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.53564453125,0.0,1361.6212158203125,1895.4371337890625,0.0,3504.736572265625,0.8676586747169495,1.0,0.0,3.0,1.0,0.0
18102060,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8730416893959045,0.5415439009666443,0.4909427165985107,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8894277811050415,0.5736698508262634,0.5460074543952942,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7824363112449646,0.3852754533290863,0.2731009721755981,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7789548635482788,0.380126804113388,0.364953339099884,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.654900074005127,0.2233348488807678,1.0315107107162476,284.9962158203125,284.95001220703125,300.0345764160156,293.0795593261719,297.0444030761719,297.1943054199219,284.99530029296875,1.0,0.6437883377075195,0.3999399840831756,0.3999399840831756,1.0,1.0,-3.250032901763916,0.9710471630096436,2.2789857387542725,0.2400838136672973,0.9177668690681458,0.9177668690681458,0.0,228.6547088623047,203.0,56043.265625,0.0,3224.069580078125,1.0,279.4410095214844,283.17724609375,296.05279541015625,299.6249694824219,293.1499938964844,293.1499938964844,279.1499938964844,33476.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017848372459412,1.0,0.0,0.0,3.585902690887451,3.585925579071045,8.580059329688083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.171875,0.0,1444.4671630859375,1895.4371337890625,0.0,3420.2158203125,0.889100193977356,1.0,0.0,3.0,1.0,0.0
18102120,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8730416893959045,0.5415439009666443,0.4909427165985107,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8894277811050415,0.5736698508262634,0.5460074543952942,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7824363112449646,0.3852754533290863,0.2731009721755981,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7789548635482788,0.380126804113388,0.364953339099884,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.654900074005127,0.2233348488807678,1.0315107107162476,284.9962158203125,284.95001220703125,300.0345764160156,293.0795593261719,297.0444030761719,297.1943054199219,284.99530029296875,1.0,0.6437883377075195,0.3999399840831756,0.3999399840831756,1.0,1.0,-3.250032901763916,0.9710471630096436,2.2789857387542725,0.2400838136672973,0.9177668690681458,0.9177668690681458,0.0,228.6547088623047,203.0,56043.265625,0.0,3224.069580078125,1.0,279.4410095214844,283.17724609375,296.05279541015625,299.6249694824219,293.1499938964844,293.1499938964844,279.1499938964844,33476.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017848372459412,1.0,0.0,0.0,3.585902690887451,3.585925579071045,8.580059329688083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.171875,0.0,1444.4671630859375,1895.4371337890625,0.0,3420.2158203125,0.889100193977356,1.0,0.0,3.0,1.0,0.0
18102180,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8779649138450623,0.5400359034538269,0.4897096753120422,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8958126902580261,0.5746480822563171,0.5469403266906738,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7875654101371765,0.38530033826828,0.2730901539325714,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7840052247047424,0.380120038986206,0.3648819625377655,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6588798761367798,0.2231821864843368,1.0301905870437622,284.8729248046875,284.95001220703125,300.0431213378906,293.0784912109375,297.046142578125,297.1941223144531,284.8726501464844,1.0,0.6402686238288879,0.3997062146663666,0.3997062146663666,1.0,1.0,-3.2479922771453857,0.9696711897850036,2.2783210277557373,0.239468052983284,0.8297968506813049,0.8297968506813049,0.0,222.59169006347656,203.0,56756.171875,0.0,3185.968994140625,1.0,279.1964111328125,283.0400085449219,296.1091003417969,299.8330383300781,293.1499938964844,293.1499938964844,279.1499938964844,38649.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080143570899964,1.0,0.0,0.0,3.5308096408843994,3.530833005905152,8.318440336552158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.3828125,0.0,1423.7418212890625,1895.4371337890625,0.0,3478.1669921875,0.8782564401626587,1.0,0.0,3.0,1.0,0.0
18102240,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8821372985839844,0.5385978817939758,0.4881615936756134,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.901394546031952,0.5754722356796265,0.5474744439125061,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7919973134994507,0.3852510154247284,0.2728878855705261,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7883929014205933,0.380038172006607,0.3645884096622467,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6623411774635315,0.2229759395122528,1.0283067226409912,284.9065246582031,284.95001220703125,300.051025390625,293.0774841308594,297.0469970703125,297.1929931640625,284.9071044921875,1.0,0.6368751525878906,0.3994904458522796,0.3994904458522796,1.0,1.0,-3.2439124584198,0.9676485061645508,2.276263952255249,0.2384241372346878,0.8328436613082886,0.8328436613082886,0.0,217.2557678222656,191.0,56472.41796875,0.0,3147.5087890625,1.0,279.158935546875,283.0704650878906,296.0960388183594,299.7660827636719,293.1499938964844,293.1499938964844,279.45001220703125,38907.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094473123550416,1.0,0.0,0.0,3.4505856037139893,3.450608253479004,7.944726121422718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.7978515625,0.0,1342.9873046875,1895.4371337890625,0.0,3491.4736328125,0.8636569380760193,1.0,0.0,3.0,1.0,0.0
18102300,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8872878551483154,0.53774094581604,0.4868766367435455,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.908107340335846,0.5767732262611389,0.5482395887374878,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7972760200500488,0.3855717182159424,0.2728009819984436,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7935985326766968,0.38025563955307,0.364408940076828,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.666496217250824,0.2229482978582382,1.0266375541687012,285.0129089355469,284.95001220703125,300.0592346191406,293.07647705078125,297.0505676269531,297.1954650878906,285.01397705078125,1.0,0.6333397030830383,0.3992656767368316,0.3992656767368316,1.0,1.0,-3.2409536838531494,0.966009557247162,2.274944305419922,0.2372302860021591,0.9068981409072876,0.9068981409072876,0.0,211.3897247314453,191.0,55700.18359375,0.0,3108.641357421875,1.0,279.3969116210937,283.1922607421875,296.0406188964844,299.55670166015625,293.1499938964844,293.1499938964844,279.45001220703125,34043.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902944028377533,1.0,0.0,0.0,3.502594232559204,3.5026164054870605,8.186023023881717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.0419921875,0.0,1361.2279052734375,1895.4371337890625,0.0,3431.011474609375,0.8727313280105591,1.0,0.0,3.0,1.0,0.0
18102360,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.893450915813446,0.5370073914527893,0.4860077500343323,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9162812232971193,0.5781887769699097,0.5493210554122925,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8034245371818542,0.3860253691673279,0.2729217410087585,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7996404767036438,0.3805808126926422,0.3644571006298065,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6714197993278503,0.223015084862709,1.025678277015686,284.9962158203125,284.95001220703125,300.0674743652344,293.075439453125,297.0550537109375,297.1991882324219,284.9947509765625,1.0,0.6298978924751282,0.3990460634231567,0.3990460634231567,1.0,1.0,-3.2402565479278564,0.9651798009872437,2.2750766277313232,0.2362162768840789,0.914431929588318,0.914431929588318,0.0,205.2049255371093,179.0,55824.38671875,0.0,3072.939453125,1.0,279.44158935546875,283.1783752441406,296.04833984375,299.60662841796875,293.1499938964844,293.1499938964844,279.1499938964844,33340.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900412917137146,1.0,0.0,0.0,3.572122812271118,3.572145700454712,8.514243745594285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.20703125,0.0,1428.7694091796875,1895.4371337890625,0.0,3407.432861328125,0.8856813311576843,1.0,0.0,3.0,1.0,0.0
18102420,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9052079916000366,0.5342034101486206,0.4833500981330871,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9328201413154602,0.5800114274024963,0.5508041381835938,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8149608373641968,0.3861588537693023,0.2728129625320434,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8112188577651978,0.3805449903011322,0.3641361892223358,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6811286211013794,0.2227311730384826,1.0227795839309692,284.9075622558594,284.95001220703125,300.0838928222656,293.0733337402344,297.0576477050781,297.1977844238281,284.9080810546875,1.0,0.6228296160697937,0.3986068665981293,0.3986068665981293,1.0,1.0,-3.234848022460937,0.962113618850708,2.272734403610229,0.2338559478521347,0.8305805921554565,0.8305805921554565,0.0,193.58653259277344,167.0,56254.98046875,0.0,2997.185302734375,1.0,279.1590881347656,283.0729675292969,296.0924072265625,299.7486572265625,293.1499938964844,293.1499938964844,279.45001220703125,38857.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082190990447998,1.0,0.0,0.0,3.435321092605591,3.4353435039520264,7.874590437495499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.09619140625,0.0,1327.3116455078125,1895.4371337890625,0.0,3480.069091796875,0.8602592945098877,1.0,0.0,3.0,1.0,0.0
18102480,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9052079916000366,0.5342034101486206,0.4833500981330871,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9328201413154602,0.5800114274024963,0.5508041381835938,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8149608373641968,0.3861588537693023,0.2728129625320434,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8112188577651978,0.3805449903011322,0.3641361892223358,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6811286211013794,0.2227311730384826,1.0227795839309692,284.9075622558594,284.95001220703125,300.0838928222656,293.0733337402344,297.0576477050781,297.1977844238281,284.9080810546875,1.0,0.6228296160697937,0.3986068665981293,0.3986068665981293,1.0,1.0,-3.234848022460937,0.962113618850708,2.272734403610229,0.2338559478521347,0.8305805921554565,0.8305805921554565,0.0,193.58653259277344,167.0,56254.98046875,0.0,2997.185302734375,1.0,279.1590881347656,283.0729675292969,296.0924072265625,299.7486572265625,293.1499938964844,293.1499938964844,279.45001220703125,38857.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082190990447998,1.0,0.0,0.0,3.435321092605591,3.4353435039520264,7.874590437495499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.09619140625,0.0,1327.3116455078125,1895.4371337890625,0.0,3480.069091796875,0.8602592945098877,1.0,0.0,3.0,1.0,0.0
18102540,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9210178256034852,0.5327206254005432,0.4813037514686584,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.952034831047058,0.5827439427375793,0.5526682734489441,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8280852437019348,0.3870918750762939,0.2729569375514984,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8242270946502686,0.3811339735984802,0.3640490174293518,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6929193735122681,0.2228370159864425,1.0204458236694336,284.99560546875,284.95001220703125,300.1003112792969,293.0712280273437,297.06561279296875,297.203857421875,284.9946594238281,1.0,0.6157495379447937,0.3981676697731018,0.3981676697731018,1.0,1.0,-3.2318830490112305,0.959886074066162,2.2719969749450684,0.2320106774568557,0.9111538529396056,0.9111538529396056,0.0,181.419662475586,155.0,55622.9765625,0.0,2923.7998046875,1.0,279.4407653808594,283.1795654296875,296.0453796386719,299.5910339355469,293.1499938964844,293.1499938964844,279.1499938964844,33410.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993242979049683,1.0,0.0,0.0,3.55668568611145,3.556708574295044,8.440813417109894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.765625,0.0,1412.9276123046875,1895.4371337890625,0.0,3397.28515625,0.8824348449707031,1.0,0.0,3.0,1.0,0.0
18102600,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9210178256034852,0.5327206254005432,0.4813037514686584,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.952034831047058,0.5827439427375793,0.5526682734489441,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8280852437019348,0.3870918750762939,0.2729569375514984,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8242270946502686,0.3811339735984802,0.3640490174293518,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6929193735122681,0.2228370159864425,1.0204458236694336,284.99560546875,284.95001220703125,300.1003112792969,293.0712280273437,297.06561279296875,297.203857421875,284.9946594238281,1.0,0.6157495379447937,0.3981676697731018,0.3981676697731018,1.0,1.0,-3.2318830490112305,0.959886074066162,2.2719969749450684,0.2320106774568557,0.9111538529396056,0.9111538529396056,0.0,181.419662475586,155.0,55622.9765625,0.0,2923.7998046875,1.0,279.4407653808594,283.1795654296875,296.0453796386719,299.5910339355469,293.1499938964844,293.1499938964844,279.1499938964844,33410.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993242979049683,1.0,0.0,0.0,3.55668568611145,3.556708574295044,8.440813417109894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.765625,0.0,1412.9276123046875,1895.4371337890625,0.0,3397.28515625,0.8824348449707031,1.0,0.0,3.0,1.0,0.0
18102660,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9383726119995116,0.53003990650177,0.4787377417087555,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9706515073776244,0.5845808982849121,0.5541524887084961,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8420326709747314,0.3873931467533111,0.2729551494121551,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8378502726554871,0.3811465501785278,0.3637633621692657,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.70551598072052,0.2226180732250213,1.0178015232086182,284.9080810546875,284.95001220703125,300.11669921875,293.06903076171875,297.06805419921875,297.2022705078125,284.9085998535156,1.0,0.6086016297340393,0.3977288603782654,0.3977288603782654,1.0,1.0,-3.2270641326904297,0.9569889903068542,2.2700750827789307,0.2303503453731537,0.828392505645752,0.828392505645752,0.0,169.7503662109375,143.0,56063.95703125,0.0,2849.427490234375,1.0,279.1591491699219,283.0746765136719,296.08856201171875,299.7328796386719,293.1499938964844,293.1499938964844,279.45001220703125,38837.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907185435295105,1.0,0.0,0.0,3.422243356704712,3.4222657680511475,7.81474966515816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.56103515625,0.0,1314.1368408203125,1895.4371337890625,0.0,3470.46533203125,0.857319712638855,1.0,0.0,3.0,1.0,0.0
18102720,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9383726119995116,0.53003990650177,0.4787377417087555,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9706515073776244,0.5845808982849121,0.5541524887084961,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8420326709747314,0.3873931467533111,0.2729551494121551,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8378502726554871,0.3811465501785278,0.3637633621692657,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.70551598072052,0.2226180732250213,1.0178015232086182,284.9080810546875,284.95001220703125,300.11669921875,293.06903076171875,297.06805419921875,297.2022705078125,284.9085998535156,1.0,0.6086016297340393,0.3977288603782654,0.3977288603782654,1.0,1.0,-3.2270641326904297,0.9569889903068542,2.2700750827789307,0.2303503453731537,0.828392505645752,0.828392505645752,0.0,169.7503662109375,143.0,56063.95703125,0.0,2849.427490234375,1.0,279.1591491699219,283.0746765136719,296.08856201171875,299.7328796386719,293.1499938964844,293.1499938964844,279.45001220703125,38837.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907185435295105,1.0,0.0,0.0,3.422243356704712,3.4222657680511475,7.81474966515816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.56103515625,0.0,1314.1368408203125,1895.4371337890625,0.0,3470.46533203125,0.857319712638855,1.0,0.0,3.0,1.0,0.0
18102780,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9591365456581116,0.5286584496498108,0.476782888174057,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9899615049362184,0.5873212218284607,0.5560230016708374,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8596794009208679,0.3884899020195007,0.2732119560241699,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8549377918243408,0.3817750811576843,0.363712877035141,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.720098078250885,0.2227787226438522,1.0157124996185305,284.9953308105469,284.95001220703125,300.13311767578125,293.0667419433594,297.0758361816406,297.2081298828125,284.9944152832031,1.0,0.6014572978019714,0.3972900509834289,0.3972900509834289,1.0,1.0,-3.224691867828369,0.9549438953399658,2.269747972488404,0.2289924323558807,0.9084976315498352,0.9084976315498352,0.0,157.55294799804688,146.0,55449.4765625,0.0,2777.399169921875,1.0,279.4406433105469,283.1802673339844,296.041259765625,299.57598876953125,293.1499938964844,293.1499938964844,279.1499938964844,33387.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983598351478577,1.0,0.0,0.0,3.544820547103882,3.5448429584503174,8.384589591514668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.86328125,0.0,1400.284423828125,1895.4371337890625,0.0,3388.29052734375,0.8797556757926941,1.0,0.0,3.0,1.0,0.0
18102840,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9591365456581116,0.5286584496498108,0.476782888174057,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9899615049362184,0.5873212218284607,0.5560230016708374,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8596794009208679,0.3884899020195007,0.2732119560241699,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8549377918243408,0.3817750811576843,0.363712877035141,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.720098078250885,0.2227787226438522,1.0157124996185305,284.9953308105469,284.95001220703125,300.13311767578125,293.0667419433594,297.0758361816406,297.2081298828125,284.9944152832031,1.0,0.6014572978019714,0.3972900509834289,0.3972900509834289,1.0,1.0,-3.224691867828369,0.9549438953399658,2.269747972488404,0.2289924323558807,0.9084976315498352,0.9084976315498352,0.0,157.55294799804688,146.0,55449.4765625,0.0,2777.399169921875,1.0,279.4406433105469,283.1802673339844,296.041259765625,299.57598876953125,293.1499938964844,293.1499938964844,279.1499938964844,33387.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983598351478577,1.0,0.0,0.0,3.544820547103882,3.5448429584503174,8.384589591514668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.86328125,0.0,1400.284423828125,1895.4371337890625,0.0,3388.29052734375,0.8797556757926941,1.0,0.0,3.0,1.0,0.0
18102900,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.965010941028595,0.5274083614349365,0.475850760936737,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.995460331439972,0.588286817073822,0.5570361614227295,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8655387163162231,0.3887589871883392,0.273436963558197,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8605435490608215,0.3818431198596954,0.363803505897522,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7244545817375183,0.2227313816547393,1.0153156518936155,284.8758850097656,284.95001220703125,300.1413269042969,293.0655517578125,297.0774230957031,297.2077941894531,284.8748474121094,1.0,0.5997751951217651,0.3970706462860107,0.3970706462860107,1.0,1.0,-3.2246947288513184,0.9543202519416808,2.270374298095703,0.2286848872900009,0.8242722749710083,0.8242722749710083,0.0,154.10931396484375,146.0,56189.56640625,0.0,2758.456298828125,1.0,279.2007751464844,283.04608154296875,296.09686279296875,299.78546142578125,293.1499938964844,293.1499938964844,279.1499938964844,38359.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045405387878418,1.0,0.0,0.0,3.4954519271850586,3.4954750537872314,8.152671853167703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.4638671875,0.0,1384.8365478515625,1895.4371337890625,0.0,3445.87109375,0.870093584060669,1.0,0.0,3.0,1.0,0.0
18102960,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.96730375289917,0.526081919670105,0.4745554625988006,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9981554746627808,0.5891515016555786,0.5577488541603088,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8684520721435547,0.3889404535293579,0.2735050320625305,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8632691502571106,0.3818164467811584,0.3637120425701141,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7264725565910339,0.2226007580757141,1.0144754648208618,284.9095764160156,284.95001220703125,300.1495361328125,293.0643310546875,297.078125,297.2062072753906,284.91064453125,1.0,0.5986368060112,0.3968626856803894,0.3968626856803894,1.0,1.0,-3.222955703735352,0.9531179070472716,2.2698378562927246,0.22824028134346,0.8275126814842224,0.8275126814842224,0.0,152.38095092773438,149.0,55916.62109375,0.0,2745.3984375,1.0,279.1590270996094,283.076904296875,296.0849304199219,299.7196350097656,293.1499938964844,293.1499938964844,279.45001220703125,38866.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063549041748048,1.0,0.0,0.0,3.410719156265259,3.4107413291931152,7.762207019368361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.25927734375,0.0,1302.9371337890625,1895.4371337890625,0.0,3462.74560546875,0.8548569083213806,1.0,0.0,3.0,1.0,0.0
18103020,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9688042998313904,0.5247093439102173,0.4730317890644073,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.5920376181602478,0.5574858784675598,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8714355826377869,0.3900986313819885,0.2741366028785705,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8658224940299988,0.3824038505554199,0.3640659153461456,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7282201647758484,0.2227281183004379,1.0143475532531738,284.9955139160156,284.95001220703125,300.1659851074219,293.0617980957031,297.0859680175781,297.2120361328125,284.9944763183594,1.0,0.5977480411529541,0.3964467048645019,0.3964467048645019,1.0,1.0,-3.22128963470459,0.9513680338859558,2.2699215412139893,0.2272458523511886,0.9075151681900024,0.9075151681900024,0.0,151.0047149658203,152.0,55343.84375,0.0,2734.907470703125,1.0,279.4405822753906,283.1800231933594,296.0374450683594,299.565673828125,293.1499938964844,293.1499938964844,279.1499938964844,33328.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977489471435547,1.0,0.0,0.0,3.538362979888916,3.538385391235352,8.354068654625735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.6064453125,0.0,1393.1002197265625,1895.4371337890625,0.0,3382.592041015625,0.8782547116279602,1.0,0.0,3.0,1.0,0.0
18103080,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9688042998313904,0.5247093439102173,0.4730317890644073,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.5920376181602478,0.5574858784675598,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8714355826377869,0.3900986313819885,0.2741366028785705,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8658224940299988,0.3824038505554199,0.3640659153461456,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7282201647758484,0.2227281183004379,1.0143475532531738,284.9955139160156,284.95001220703125,300.1659851074219,293.0617980957031,297.0859680175781,297.2120361328125,284.9944763183594,1.0,0.5977480411529541,0.3964467048645019,0.3964467048645019,1.0,1.0,-3.22128963470459,0.9513680338859558,2.2699215412139893,0.2272458523511886,0.9075151681900024,0.9075151681900024,0.0,151.0047149658203,152.0,55343.84375,0.0,2734.907470703125,1.0,279.4405822753906,283.1800231933594,296.0374450683594,299.565673828125,293.1499938964844,293.1499938964844,279.1499938964844,33328.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977489471435547,1.0,0.0,0.0,3.538362979888916,3.538385391235352,8.354068654625735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.6064453125,0.0,1393.1002197265625,1895.4371337890625,0.0,3382.592041015625,0.8782547116279602,1.0,0.0,3.0,1.0,0.0
18103140,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9665483832359314,0.5221250653266907,0.4709990620613098,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.5942040681838989,0.5591299533843994,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.871135950088501,0.3905733227729797,0.2746063470840454,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8651537299156189,0.3823740184307098,0.3642168641090393,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.727498471736908,0.22248475253582,1.0138609409332275,284.9109802246094,284.95001220703125,300.1824645996094,293.0591125488281,297.089111328125,297.21112060546875,284.9119873046875,1.0,0.5980904698371887,0.3960307240486145,0.3960307240486145,1.0,1.0,-3.221530199050904,0.9503148198127748,2.271215438842773,0.2259288877248764,0.8276575803756714,0.8276575803756714,0.0,151.45938110351562,155.0,55841.22265625,0.0,2737.44140625,1.0,279.1587829589844,283.0772705078125,296.08056640625,299.7095031738281,293.1499938964844,293.1499938964844,279.45001220703125,38777.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059231877326964,1.0,0.0,0.0,3.405714273452759,3.4057366847991943,7.739443503851362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.24560546875,0.0,1297.3836669921875,1895.4371337890625,0.0,3458.731689453125,0.853748083114624,1.0,0.0,3.0,1.0,0.0
18103200,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9665483832359314,0.5221250653266907,0.4709990620613098,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.5942040681838989,0.5591299533843994,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.871135950088501,0.3905733227729797,0.2746063470840454,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8651537299156189,0.3823740184307098,0.3642168641090393,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.727498471736908,0.22248475253582,1.0138609409332275,284.9109802246094,284.95001220703125,300.1824645996094,293.0591125488281,297.089111328125,297.21112060546875,284.9119873046875,1.0,0.5980904698371887,0.3960307240486145,0.3960307240486145,1.0,1.0,-3.221530199050904,0.9503148198127748,2.271215438842773,0.2259288877248764,0.8276575803756714,0.8276575803756714,0.0,151.45938110351562,155.0,55841.22265625,0.0,2737.44140625,1.0,279.1587829589844,283.0772705078125,296.08056640625,299.7095031738281,293.1499938964844,293.1499938964844,279.45001220703125,38777.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059231877326964,1.0,0.0,0.0,3.405714273452759,3.4057366847991943,7.739443503851362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.24560546875,0.0,1297.3836669921875,1895.4371337890625,0.0,3458.731689453125,0.853748083114624,1.0,0.0,3.0,1.0,0.0
18103260,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9636117815971376,0.5207884311676025,0.469584047794342,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.5968571305274963,0.5623315572738647,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8701648116111755,0.3918005228042602,0.2753458023071289,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.863744854927063,0.382926195859909,0.364619642496109,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.726172149181366,0.2225734442472458,1.013961911201477,284.99810791015625,284.95001220703125,300.1989440917969,293.05621337890625,297.0961608886719,297.2154541015625,284.9972229003906,1.0,0.5992695689201355,0.3956073820590973,0.3956073820590973,1.0,1.0,-3.225166082382202,0.9504382610321044,2.2747278213500977,0.2246688902378082,0.9095417857170104,0.9095417857170104,0.0,152.5927734375,158.0,55344.03515625,0.0,2751.109375,1.0,279.4405517578125,283.1803283691406,296.0330810546875,299.5596008300781,293.1499938964844,293.1499938964844,279.1499938964844,33196.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897544801235199,1.0,0.0,0.0,3.537973165512085,3.5379958152771,8.352229201591399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.4130859375,0.0,1391.7337646484375,1895.4371337890625,0.0,3380.687255859375,0.8780834674835205,1.0,0.0,3.0,1.0,0.0
18103320,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9636117815971376,0.5207884311676025,0.469584047794342,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.5968571305274963,0.5623315572738647,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8701648116111755,0.3918005228042602,0.2753458023071289,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.863744854927063,0.382926195859909,0.364619642496109,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.726172149181366,0.2225734442472458,1.013961911201477,284.99810791015625,284.95001220703125,300.1989440917969,293.05621337890625,297.0961608886719,297.2154541015625,284.9972229003906,1.0,0.5992695689201355,0.3956073820590973,0.3956073820590973,1.0,1.0,-3.225166082382202,0.9504382610321044,2.2747278213500977,0.2246688902378082,0.9095417857170104,0.9095417857170104,0.0,152.5927734375,158.0,55344.03515625,0.0,2751.109375,1.0,279.4405517578125,283.1803283691406,296.0330810546875,299.5596008300781,293.1499938964844,293.1499938964844,279.1499938964844,33196.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897544801235199,1.0,0.0,0.0,3.537973165512085,3.5379958152771,8.352229201591399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.4130859375,0.0,1391.7337646484375,1895.4371337890625,0.0,3380.687255859375,0.8780834674835205,1.0,0.0,3.0,1.0,0.0
18103380,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9609957337379456,0.519252598285675,0.4685976207256317,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.5978026390075684,0.5649013519287109,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.86892169713974,0.3921382427215576,0.2757699191570282,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8622539639472961,0.3829111456871032,0.3648345172405243,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7248920202255249,0.2224300652742386,1.0140643119812012,284.8800354003906,284.95001220703125,300.2088623046875,293.05438232421875,297.0968933105469,297.2131042480469,284.8832092285156,1.0,0.6002660989761353,0.3953533470630646,0.3953533470630646,1.0,1.0,-3.227963924407959,0.9507165551185608,2.277247428894043,0.2240993380546569,0.82237708568573,0.82237708568573,0.0,153.68666076660156,158.0,56011.64453125,0.0,2762.8603515625,1.0,279.1859436035156,283.04962158203125,296.0905456542969,299.7611389160156,293.1499938964844,293.1499938964844,279.1499938964844,39247.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049386978149414,1.0,0.0,0.0,3.461339473724365,3.46136212348938,7.994322572812962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.8544921875,0.0,1356.2696533203125,1895.4371337890625,0.0,3449.5751953125,0.8640747666358948,1.0,0.0,3.0,1.0,0.0
18103440,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9582117795944214,0.5182515382766724,0.4676531255245209,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9987505078315736,0.5983289480209351,0.5664093494415283,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8672502636909485,0.3923466205596924,0.275912880897522,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.86044842004776,0.3828678727149963,0.3648080229759216,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7233831286430359,0.2222928702831268,1.013621211051941,284.9114074707031,284.95001220703125,300.2154846191406,293.0531311035156,297.0967712402344,297.2107238769531,284.9118957519531,1.0,0.6009150147438049,0.3951840102672577,0.3951840102672577,1.0,1.0,-3.228254556655884,0.9503540992736816,2.277900457382202,0.2235629558563232,0.8295243978500366,0.8295243978500366,0.0,154.7739715576172,161.0,55919.484375,0.0,2769.444091796875,1.0,279.1592712402344,283.0738525390625,296.07635498046875,299.70953369140625,293.1499938964844,293.1499938964844,279.45001220703125,38542.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061402678489684,1.0,0.0,0.0,3.4144716262817383,3.414494037628174,7.779296993248863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.94580078125,0.0,1304.37353515625,1895.4371337890625,0.0,3460.749755859375,0.8553654551506042,1.0,0.0,3.0,1.0,0.0
18103500,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9549107551574708,0.5175387263298035,0.4667877554893493,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9972838163375854,0.5994022488594055,0.5673725605010986,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8653144836425781,0.3929342925548553,0.2762256562709808,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8583132028579712,0.3830768465995788,0.3649105131626129,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7215622663497925,0.2222741693258285,1.0133789777755735,285.0156555175781,284.95001220703125,300.2237854003906,293.0514831542969,297.0990905761719,297.2112731933594,285.0166931152344,1.0,0.6017425060272217,0.3949723243713379,0.3949723243713379,1.0,1.0,-3.228574752807617,0.9498885273933412,2.278686285018921,0.222843199968338,0.9033798575401306,0.9033798575401306,0.0,156.14654541015625,161.0,55220.80078125,0.0,2777.671630859375,1.0,279.3960876464844,283.1923828125,296.0203857421875,299.5052490234375,293.1499938964844,293.1499938964844,279.45001220703125,33751.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001190066337585,1.0,0.0,0.0,3.4717326164245605,3.471754550933838,8.042403578656376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.82666015625,0.0,1327.7293701171875,1895.4371337890625,0.0,3404.69384765625,0.8656081557273865,1.0,0.0,3.0,1.0,0.0
18103560,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9525195360183716,0.5169337391853333,0.4663051068782806,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9963552355766296,0.6006398797035217,0.5685492753982544,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8641473650932312,0.3936333656311035,0.2767330408096313,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8569008111953735,0.3833814263343811,0.3652275204658508,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7203131318092346,0.2223334908485412,1.013763189315796,284.9982604980469,284.95001220703125,300.2320556640625,293.0497741699219,297.1025085449219,297.21337890625,284.9967956542969,1.0,0.6026960015296936,0.3947236835956573,0.3947236835956573,1.0,1.0,-3.2308599948883057,0.950003743171692,2.280856132507324,0.2223015576601028,0.9112221598625184,0.9112221598625184,0.0,157.27957153320312,164.0,55395.08203125,0.0,2788.62158203125,1.0,279.4412841796875,283.1770935058594,296.0270690917969,299.5573425292969,293.1499938964844,293.1499938964844,279.1499938964844,33093.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980053067207336,1.0,0.0,0.0,3.5456931591033936,3.545715570449829,8.38871756059234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.0498046875,0.0,1399.0601806640625,1895.4371337890625,0.0,3384.983642578125,0.8795653581619263,1.0,0.0,3.0,1.0,0.0
18103620,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9451391696929932,0.514423668384552,0.4644445776939392,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.99287211894989,0.6021496057510376,0.5702947378158569,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8599582314491272,0.3942377865314483,0.2773744165897369,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8523215055465698,0.383286565542221,0.3654264211654663,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7163469791412354,0.2220139354467392,1.0134412050247192,284.9100341796875,284.95001220703125,300.24871826171875,293.0461730957031,297.1029968261719,297.2090148925781,284.9105224609375,1.0,0.6045019626617432,0.3942264318466186,0.3942264318466186,1.0,1.0,-3.2313523292541504,0.9487695693969728,2.2825827598571777,0.2213410884141922,0.8294022679328918,0.8294022679328918,0.0,160.40440368652344,167.0,55919.328125,0.0,2806.870361328125,1.0,279.1592712402344,283.07049560546875,296.0693054199219,299.7035827636719,293.1499938964844,293.1499938964844,279.45001220703125,38621.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906629204750061,1.0,0.0,0.0,3.4173407554626465,3.417363166809082,7.792375527060358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.09228515625,0.0,1307.7659912109375,1895.4371337890625,0.0,3465.295166015625,0.8561016917228699,1.0,0.0,3.0,1.0,0.0
