time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103680,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9451391696929932,0.514423668384552,0.4644445776939392,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.99287211894989,0.6021496057510376,0.5702947378158569,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8599582314491272,0.3942377865314483,0.2773744165897369,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8523215055465698,0.383286565542221,0.3654264211654663,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7163469791412354,0.2220139354467392,1.0134412050247192,284.9100341796875,284.95001220703125,300.24871826171875,293.0461730957031,297.1029968261719,297.2090148925781,284.9105224609375,1.0,0.6045019626617432,0.3942264318466186,0.3942264318466186,1.0,1.0,-3.2313523292541504,0.9487695693969728,2.2825827598571777,0.2213410884141922,0.8294022679328918,0.8294022679328918,0.0,160.40440368652344,167.0,55919.328125,0.0,2806.870361328125,1.0,279.1592712402344,283.07049560546875,296.0693054199219,299.7035827636719,293.1499938964844,293.1499938964844,279.45001220703125,38621.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906629204750061,1.0,0.0,0.0,3.4173407554626465,3.417363166809082,7.792375527060358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.09228515625,0.0,1307.7659912109375,1895.4371337890625,0.0,3465.295166015625,0.8561016917228699,1.0,0.0,3.0,1.0,0.0
18103740,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9392849206924438,0.5131543874740601,0.4631458520889282,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9903464913368224,0.6046099662780762,0.5724703669548035,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8570320010185242,0.3956108689308166,0.2782564759254455,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8489099144935608,0.383787602186203,0.3658362925052643,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.713197648525238,0.2220429033041,1.0135313272476196,284.99761962890625,284.95001220703125,300.2654113769531,293.04229736328125,297.1094970703125,297.2129211425781,284.9967041015625,1.0,0.6063769459724426,0.3937291502952575,0.3937291502952575,1.0,1.0,-3.23406195640564,0.9483066201210022,2.285755157470703,0.2205229997634887,0.9109410047531128,0.9109410047531128,0.0,163.06678771972656,170.0,55378.94921875,0.0,2827.176513671875,1.0,279.4406433105469,283.17498779296875,296.0197448730469,299.5492248535156,293.1499938964844,293.1499938964844,279.1499938964844,33228.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898389995098114,1.0,0.0,0.0,3.545365810394287,3.5453884601593018,8.387169145862572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.359375,0.0,1399.7049560546875,1895.4371337890625,0.0,3388.572021484375,0.8797652125358582,1.0,0.0,3.0,1.0,0.0
18103800,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9392849206924438,0.5131543874740601,0.4631458520889282,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9903464913368224,0.6046099662780762,0.5724703669548035,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8570320010185242,0.3956108689308166,0.2782564759254455,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8489099144935608,0.383787602186203,0.3658362925052643,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.713197648525238,0.2220429033041,1.0135313272476196,284.99761962890625,284.95001220703125,300.2654113769531,293.04229736328125,297.1094970703125,297.2129211425781,284.9967041015625,1.0,0.6063769459724426,0.3937291502952575,0.3937291502952575,1.0,1.0,-3.23406195640564,0.9483066201210022,2.285755157470703,0.2205229997634887,0.9109410047531128,0.9109410047531128,0.0,163.06678771972656,170.0,55378.94921875,0.0,2827.176513671875,1.0,279.4406433105469,283.17498779296875,296.0197448730469,299.5492248535156,293.1499938964844,293.1499938964844,279.1499938964844,33228.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898389995098114,1.0,0.0,0.0,3.545365810394287,3.5453884601593018,8.387169145862572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.359375,0.0,1399.7049560546875,1895.4371337890625,0.0,3388.572021484375,0.8797652125358582,1.0,0.0,3.0,1.0,0.0
18103860,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9319398999214172,0.510711133480072,0.4613378643989563,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9867784976959229,0.6061309576034546,0.5742467045783997,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8531631827354431,0.3963075578212738,0.2789598405361175,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8446109294891357,0.3836876153945923,0.3660288453102112,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7091630697250366,0.2217211425304412,1.0131971836090088,284.9097900390625,284.95001220703125,300.2821655273437,293.0380859375,297.1103515625,297.2089538574219,284.91033935546875,1.0,0.608241617679596,0.3932655751705169,0.3932655751705169,1.0,1.0,-3.2347071170806885,0.9472092390060424,2.2874977588653564,0.2197171151638031,0.8293741345405579,0.8293741345405579,0.0,166.2784423828125,173.0,55911.6328125,0.0,2846.2451171875,1.0,279.1592102050781,283.0681457519531,296.06103515625,299.69488525390625,293.1499938964844,293.1499938964844,279.45001220703125,38647.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906929850578308,1.0,0.0,0.0,3.4187588691711426,3.418781042098999,7.798843739692529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.20849609375,0.0,1309.348876953125,1895.4371337890625,0.0,3468.08984375,0.8563877940177917,1.0,0.0,3.0,1.0,0.0
18103920,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9319398999214172,0.510711133480072,0.4613378643989563,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9867784976959229,0.6061309576034546,0.5742467045783997,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8531631827354431,0.3963075578212738,0.2789598405361175,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8446109294891357,0.3836876153945923,0.3660288453102112,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7091630697250366,0.2217211425304412,1.0131971836090088,284.9097900390625,284.95001220703125,300.2821655273437,293.0380859375,297.1103515625,297.2089538574219,284.91033935546875,1.0,0.608241617679596,0.3932655751705169,0.3932655751705169,1.0,1.0,-3.2347071170806885,0.9472092390060424,2.2874977588653564,0.2197171151638031,0.8293741345405579,0.8293741345405579,0.0,166.2784423828125,173.0,55911.6328125,0.0,2846.2451171875,1.0,279.1592102050781,283.0681457519531,296.06103515625,299.69488525390625,293.1499938964844,293.1499938964844,279.45001220703125,38647.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906929850578308,1.0,0.0,0.0,3.4187588691711426,3.418781042098999,7.798843739692529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.20849609375,0.0,1309.348876953125,1895.4371337890625,0.0,3468.08984375,0.8563877940177917,1.0,0.0,3.0,1.0,0.0
18103980,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9262519478797911,0.5094976425170898,0.4600918889045715,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9842147827148438,0.6085667014122009,0.5764058232307434,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.85051429271698,0.3977778553962707,0.2799103260040283,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8414310216903687,0.3841861188411712,0.3664374053478241,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7059594392776489,0.2217505872249603,1.0132960081100464,284.9978942871094,284.95001220703125,300.2989807128906,293.0335388183594,297.1171875,297.213134765625,284.9970092773437,1.0,0.6101523637771606,0.392801970243454,0.392801970243454,1.0,1.0,-3.237551212310791,0.9468847513198853,2.290666580200196,0.2189516872167587,0.9113920331001282,0.9113920331001282,0.0,168.991455078125,176.0,55372.55078125,0.0,2867.164306640625,1.0,279.4406433105469,283.1730651855469,296.0110168457031,299.5400695800781,293.1499938964844,293.1499938964844,279.1499938964844,33225.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986911177635193,1.0,0.0,0.0,3.5467958450317383,3.546818494796753,8.39393692331214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.8720703125,0.0,1401.1767578125,1895.4371337890625,0.0,3391.38037109375,0.8800867199897766,1.0,0.0,3.0,1.0,0.0
18104040,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9262519478797911,0.5094976425170898,0.4600918889045715,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9842147827148438,0.6085667014122009,0.5764058232307434,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.85051429271698,0.3977778553962707,0.2799103260040283,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8414310216903687,0.3841861188411712,0.3664374053478241,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7059594392776489,0.2217505872249603,1.0132960081100464,284.9978942871094,284.95001220703125,300.2989807128906,293.0335388183594,297.1171875,297.213134765625,284.9970092773437,1.0,0.6101523637771606,0.392801970243454,0.392801970243454,1.0,1.0,-3.237551212310791,0.9468847513198853,2.290666580200196,0.2189516872167587,0.9113920331001282,0.9113920331001282,0.0,168.991455078125,176.0,55372.55078125,0.0,2867.164306640625,1.0,279.4406433105469,283.1730651855469,296.0110168457031,299.5400695800781,293.1499938964844,293.1499938964844,279.1499938964844,33225.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986911177635193,1.0,0.0,0.0,3.5467958450317383,3.546818494796753,8.39393692331214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.8720703125,0.0,1401.1767578125,1895.4371337890625,0.0,3391.38037109375,0.8800867199897766,1.0,0.0,3.0,1.0,0.0
18104100,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9232667684555054,0.5083454847335815,0.459420382976532,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9828009605407716,0.6093572974205017,0.5774572491645813,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8491193652153015,0.3982129096984863,0.2803956866264343,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8397765755653381,0.384181410074234,0.3666538000106811,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7043100595474243,0.2216303646564483,1.0134879350662231,284.8774108886719,284.95001220703125,300.30743408203125,293.0311279296875,297.1180725097656,297.2117614746094,284.87615966796875,1.0,0.6111553311347961,0.3925701975822449,0.3925701975822449,1.0,1.0,-3.239088773727417,0.9467566609382628,2.292332172393799,0.2186532020568847,0.8272233605384827,0.8272233605384827,0.0,170.44842529296875,176.0,56155.59375,0.0,2878.42578125,1.0,279.20068359375,283.0369873046875,296.06549072265625,299.7510681152344,293.1499938964844,293.1499938964844,279.1499938964844,38131.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051783680915833,1.0,0.0,0.0,3.5020034313201904,3.502026319503784,8.183261570593459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.875,0.0,1389.962890625,1895.4371337890625,0.0,3451.8046875,0.8713898658752441,1.0,0.0,3.0,1.0,0.0
18104160,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9192885160446168,0.5071126818656921,0.4583426415920257,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.98062002658844,0.6100415587425232,0.5781489014625549,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8470054864883423,0.3985672295093536,0.2806817889213562,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8374429941177368,0.3840818107128143,0.3666305541992187,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7020018696784973,0.2214296162128448,1.012978434562683,284.9095153808594,284.95001220703125,300.31591796875,293.02862548828125,297.1181030273437,297.20916748046875,284.91064453125,1.0,0.61203932762146,0.3923424184322357,0.3923424184322357,1.0,1.0,-3.2383296489715576,0.9458525776863098,2.292476892471313,0.218021810054779,0.8295475840568542,0.8295475840568542,0.0,172.22915649414062,179.0,55894.5,0.0,2886.68359375,1.0,279.1589660644531,283.0662536621094,296.0521545410156,299.68560791015625,293.1499938964844,293.1499938964844,279.45001220703125,38772.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072881937026978,1.0,0.0,0.0,3.418541431427002,3.418563842773437,7.797852390467597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.349609375,0.0,1310.01025390625,1895.4371337890625,0.0,3471.420166015625,0.856472373008728,1.0,0.0,3.0,1.0,0.0
18104220,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9140039682388306,0.5059502124786377,0.4571384191513061,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9780433773994446,0.612434446811676,0.5802633166313171,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8446252942085266,0.4001355767250061,0.281698077917099,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8344793319702148,0.3845776319503784,0.3670344352722168,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6989412903785706,0.2214599698781967,1.013079285621643,284.998046875,284.95001220703125,300.3329162597656,293.0233459472656,297.12506103515625,297.2135314941406,284.99713134765625,1.0,0.6139624118804932,0.3918868899345398,0.3918868899345398,1.0,1.0,-3.241245746612549,0.9455810189247132,2.2956647872924805,0.2171094417572021,0.9119491577148438,0.9119491577148438,0.0,174.96458435058594,182.0,55370.3671875,0.0,2907.935791015625,1.0,279.4406433105469,283.1708984375,296.0010070800781,299.530029296875,293.1499938964844,293.1499938964844,279.1499938964844,33221.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990735411643982,1.0,0.0,0.0,3.5487513542175293,3.548774003982544,8.403195010942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.64453125,0.0,1403.1988525390625,1895.4371337890625,0.0,3394.94677734375,0.8805256485939026,1.0,0.0,3.0,1.0,0.0
18104280,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9140039682388306,0.5059502124786377,0.4571384191513061,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9780433773994446,0.612434446811676,0.5802633166313171,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8446252942085266,0.4001355767250061,0.281698077917099,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8344793319702148,0.3845776319503784,0.3670344352722168,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6989412903785706,0.2214599698781967,1.013079285621643,284.998046875,284.95001220703125,300.3329162597656,293.0233459472656,297.12506103515625,297.2135314941406,284.99713134765625,1.0,0.6139624118804932,0.3918868899345398,0.3918868899345398,1.0,1.0,-3.241245746612549,0.9455810189247132,2.2956647872924805,0.2171094417572021,0.9119491577148438,0.9119491577148438,0.0,174.96458435058594,182.0,55370.3671875,0.0,2907.935791015625,1.0,279.4406433105469,283.1708984375,296.0010070800781,299.530029296875,293.1499938964844,293.1499938964844,279.1499938964844,33221.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990735411643982,1.0,0.0,0.0,3.5487513542175293,3.548774003982544,8.403195010942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.64453125,0.0,1403.1988525390625,1895.4371337890625,0.0,3394.94677734375,0.8805256485939026,1.0,0.0,3.0,1.0,0.0
18104340,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9077087640762328,0.5036210417747498,0.4554332792758941,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9744442701339722,0.6138575077056885,0.5819560885429382,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8414416313171387,0.4010190069675445,0.2825329303741455,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8307559490203857,0.38446906208992,0.3672221004962921,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6951811909675598,0.2211397439241409,1.0127617120742798,284.9096374511719,284.95001220703125,300.3500061035156,293.0176086425781,297.1260070800781,297.20953369140625,284.91021728515625,1.0,0.6158562302589417,0.3914313316345215,0.3914313316345215,1.0,1.0,-3.242085695266724,0.9445863366127014,2.297499418258667,0.2160670608282089,0.8300766944885254,0.8300766944885254,0.0,178.21669006347656,185.0,55909.65625,0.0,2927.696533203125,1.0,279.1591796875,283.0633544921875,296.041015625,299.67486572265625,293.1499938964844,293.1499938964844,279.45001220703125,38645.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077027440071106,1.0,0.0,0.0,3.422757387161255,3.422779560089112,7.817097298357112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.41015625,0.0,1313.302734375,1895.4371337890625,0.0,3475.272216796875,0.857262372970581,1.0,0.0,3.0,1.0,0.0
18104400,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9077087640762328,0.5036210417747498,0.4554332792758941,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9744442701339722,0.6138575077056885,0.5819560885429382,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8414416313171387,0.4010190069675445,0.2825329303741455,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8307559490203857,0.38446906208992,0.3672221004962921,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6951811909675598,0.2211397439241409,1.0127617120742798,284.9096374511719,284.95001220703125,300.3500061035156,293.0176086425781,297.1260070800781,297.20953369140625,284.91021728515625,1.0,0.6158562302589417,0.3914313316345215,0.3914313316345215,1.0,1.0,-3.242085695266724,0.9445863366127014,2.297499418258667,0.2160670608282089,0.8300766944885254,0.8300766944885254,0.0,178.21669006347656,185.0,55909.65625,0.0,2927.696533203125,1.0,279.1591796875,283.0633544921875,296.041015625,299.67486572265625,293.1499938964844,293.1499938964844,279.45001220703125,38645.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077027440071106,1.0,0.0,0.0,3.422757387161255,3.422779560089112,7.817097298357112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.41015625,0.0,1313.302734375,1895.4371337890625,0.0,3475.272216796875,0.857262372970581,1.0,0.0,3.0,1.0,0.0
18104460,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9131810665130616,0.506524384021759,0.4569242298603058,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.980823278427124,0.6204140782356262,0.5869176387786865,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.848007321357727,0.4069471657276153,0.2857919931411743,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8365259170532227,0.3893305957317352,0.3706316649913788,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7021015286445618,0.2258310765028,1.0280338525772097,285.0213317871094,284.95001220703125,300.367431640625,293.01104736328125,297.1637878417969,297.2547912597656,285.021240234375,1.0,0.6197062730789185,0.3910005986690521,0.3910005986690521,1.0,1.0,-3.2761785984039307,0.9550918936729432,2.321086883544922,0.2183946669101715,0.934521496295929,0.934521496295929,0.0,176.84255981445312,188.0,55922.671875,0.0,2992.543701171875,1.0,279.44073486328125,283.1808166503906,295.9933776855469,299.5428466796875,293.1499938964844,293.1499938964844,279.1499938964844,32369.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002161026000977,1.0,0.0,0.0,3.574486017227173,3.5745086669921875,8.525512953383441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.0166015625,0.0,1424.162109375,1895.4371337890625,0.0,3405.598876953125,0.8859024047851562,1.0,0.0,3.0,1.0,0.0
18104520,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9131810665130616,0.506524384021759,0.4569242298603058,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.980823278427124,0.6204140782356262,0.5869176387786865,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.848007321357727,0.4069471657276153,0.2857919931411743,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8365259170532227,0.3893305957317352,0.3706316649913788,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7021015286445618,0.2258310765028,1.0280338525772097,285.0213317871094,284.95001220703125,300.367431640625,293.01104736328125,297.1637878417969,297.2547912597656,285.021240234375,1.0,0.6197062730789185,0.3910005986690521,0.3910005986690521,1.0,1.0,-3.2761785984039307,0.9550918936729432,2.321086883544922,0.2183946669101715,0.934521496295929,0.934521496295929,0.0,176.84255981445312,188.0,55922.671875,0.0,2992.543701171875,1.0,279.44073486328125,283.1808166503906,295.9933776855469,299.5428466796875,293.1499938964844,293.1499938964844,279.1499938964844,32369.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002161026000977,1.0,0.0,0.0,3.574486017227173,3.5745086669921875,8.525512953383441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.0166015625,0.0,1424.162109375,1895.4371337890625,0.0,3405.598876953125,0.8859024047851562,1.0,0.0,3.0,1.0,0.0
18104580,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.913771629333496,0.5063789486885071,0.4574244022369385,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9824752807617188,0.6230118870735168,0.5899374485015869,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8500946164131165,0.4092989265918731,0.2878084480762481,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8381876349449158,0.3910704553127289,0.372754842042923,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7047807574272156,0.227762371301651,1.038543701171875,284.90203857421875,284.95001220703125,300.37957763671875,293.0058898925781,297.1753845214844,297.2659606933594,284.9049072265625,1.0,0.62298184633255,0.3907076716423034,0.3907076716423034,1.0,1.0,-3.29804801940918,0.9617276787757874,2.336320400238037,0.2204057276248932,0.8532194495201111,0.8532194495201111,0.0,177.66836547851562,188.0,57103.9609375,0.0,3044.313232421875,1.0,279.1762390136719,283.0385131835937,296.0546569824219,299.7734375,293.1499938964844,293.1499938964844,279.1499938964844,37755.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101686477661132,1.0,0.0,0.0,3.531877279281616,3.531900405883789,8.323470979121339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.0322265625,0.0,1418.387939453125,1895.4371337890625,0.0,3498.1689453125,0.8793394565582275,1.0,0.0,3.0,1.0,0.0
18104640,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.912429690361023,0.5061249732971191,0.457229346036911,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9819673299789428,0.6240130662918091,0.5909389853477478,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8497841954231262,0.410188227891922,0.2884825468063354,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8377253413200378,0.3916471898555755,0.3733948469161987,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7047586441040039,0.228422924876213,1.0420647859573364,284.92156982421875,284.95001220703125,300.3853759765625,293.0032958984375,297.17877197265625,297.2684326171875,284.9223937988281,1.0,0.6244211196899414,0.3905698359012604,0.3905698359012604,1.0,1.0,-3.3048365116119385,0.9636515378952026,2.3411850929260254,0.2208738476037979,0.858278214931488,0.858278214931488,0.0,178.7087860107422,191.0,57196.2421875,0.0,3064.931884765625,1.0,279.15869140625,283.0505065917969,296.0426330566406,299.74639892578125,293.1499938964844,293.1499938964844,279.45001220703125,37328.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912106156349182,1.0,0.0,0.0,3.512850522994995,3.512873411178589,8.234032975451555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.82421875,0.0,1395.4324951171875,1895.4371337890625,0.0,3516.139404296875,0.8760377764701843,1.0,0.0,3.0,1.0,0.0
18104700,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9103220701217652,0.506123423576355,0.4570539891719818,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.981074333190918,0.6258450150489807,0.5925431251525879,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8491856455802917,0.4117624461650848,0.289530336856842,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8368523716926575,0.3926495015621185,0.3743254542350769,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7044538855552673,0.2294224351644516,1.046857237815857,285.03179931640625,284.95001220703125,300.39453125,292.9989624023437,297.1852722167969,297.27398681640625,285.0335998535156,1.0,0.626616358757019,0.3903544545173645,0.3903544545173645,1.0,1.0,-3.3146958351135254,0.966403305530548,2.348292589187622,0.2214267700910568,0.9404931664466858,0.9404931664466858,0.0,180.39263916015625,191.0,56623.58984375,0.0,3095.998779296875,1.0,279.3987731933594,283.1728210449219,295.9847717285156,299.5516967773437,293.1499938964844,293.1499938964844,279.45001220703125,33075.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078263640403748,1.0,0.0,0.0,3.579917907714844,3.579940795898437,8.551443784199364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.20703125,0.0,1435.1234130859375,1895.4371337890625,0.0,3476.42041015625,0.8890735507011414,1.0,0.0,3.0,1.0,0.0
18104760,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.908729076385498,0.5061754584312439,0.457179993391037,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9805058240890504,0.6277003884315491,0.5943633317947388,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8489037156105042,0.4133515059947967,0.2906900644302368,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8362413048744202,0.3936358094215393,0.3753365278244018,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7042922377586365,0.2303435206413269,1.051452398300171,285.0201416015625,284.95001220703125,300.4038391113281,292.994384765625,297.1910095214844,297.2794494628906,285.0186462402344,1.0,0.6288192272186279,0.3898340761661529,0.3898340761661529,1.0,1.0,-3.325173854827881,0.9685428142547609,2.35663104057312,0.2212481498718261,0.9588221311569214,0.9588221311569214,0.0,181.9480895996093,194.0,56969.625,0.0,3127.875,1.0,279.4423217773437,283.1593322753906,295.9875793457031,299.61187744140625,293.1499938964844,293.1499938964844,279.1499938964844,32334.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072646498680116,1.0,0.0,0.0,3.6656646728515625,3.6656880378723145,8.965999995780294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.2734375,0.0,1523.12353515625,1895.4371337890625,0.0,3471.20166015625,0.9060496091842652,1.0,0.0,3.0,1.0,0.0
18104820,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9029526710510254,0.5046465992927551,0.4563239812850952,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9770671725273132,0.6299391984939575,0.5969677567481995,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8461504578590393,0.4153645932674408,0.2924097776412964,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8329429030418396,0.3945349156856537,0.3766076564788818,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7017757892608643,0.2313276827335357,1.057681679725647,284.9048156738281,284.95001220703125,300.4227294921875,292.9844055175781,297.1922912597656,297.2767028808594,284.9061584472656,1.0,0.6327289938926697,0.3887932896614074,0.3887932896614074,1.0,1.0,-3.3383777141571045,0.970036506652832,2.3683412075042725,0.2199864089488983,0.8643573522567749,0.8643573522567749,0.0,186.1118011474609,197.0,57930.765625,0.0,3180.8583984375,1.0,279.1576843261719,283.02178955078125,296.0223999023437,299.7806396484375,293.1499938964844,293.1499938964844,279.45001220703125,38054.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187973141670228,1.0,0.0,0.0,3.582059383392334,3.582082986831665,8.561677304896875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.0771484375,0.0,1473.975341796875,1895.4371337890625,0.0,3578.055419921875,0.8917753100395203,1.0,0.0,3.0,1.0,0.0
18104880,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9029526710510254,0.5046465992927551,0.4563239812850952,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9770671725273132,0.6299391984939575,0.5969677567481995,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8461504578590393,0.4153645932674408,0.2924097776412964,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8329429030418396,0.3945349156856537,0.3766076564788818,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7017757892608643,0.2313276827335357,1.057681679725647,284.9048156738281,284.95001220703125,300.4227294921875,292.9844055175781,297.1922912597656,297.2767028808594,284.9061584472656,1.0,0.6327289938926697,0.3887932896614074,0.3887932896614074,1.0,1.0,-3.3383777141571045,0.970036506652832,2.3683412075042725,0.2199864089488983,0.8643573522567749,0.8643573522567749,0.0,186.1118011474609,197.0,57930.765625,0.0,3180.8583984375,1.0,279.1576843261719,283.02178955078125,296.0223999023437,299.7806396484375,293.1499938964844,293.1499938964844,279.45001220703125,38054.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187973141670228,1.0,0.0,0.0,3.582059383392334,3.582082986831665,8.561677304896875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.0771484375,0.0,1473.975341796875,1895.4371337890625,0.0,3578.055419921875,0.8917753100395203,1.0,0.0,3.0,1.0,0.0
18104940,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8985772728919983,0.5043215155601501,0.4558356404304504,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9745153188705444,0.633050799369812,0.599730372428894,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8442956805229187,0.418088436126709,0.2942213118076324,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8304110765457153,0.3959119021892547,0.377844750881195,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.699711799621582,0.2324148863554,1.062713384628296,285.01190185546875,284.95001220703125,300.44207763671875,292.9734802246094,297.1986389160156,297.2808837890625,285.01104736328125,1.0,0.6362472176551819,0.3877525329589844,0.3877525329589844,1.0,1.0,-3.350823163986206,0.971260666847229,2.3795623779296875,0.218371644616127,0.96319580078125,0.96319580078125,0.0,189.65237426757807,200.0,57439.68359375,0.0,3228.978759765625,1.0,279.44195556640625,283.1426696777344,295.9608764648437,299.6183776855469,293.1499938964844,293.1499938964844,279.1499938964844,32959.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125115275382996,1.0,0.0,0.0,3.710993766784668,3.711017847061157,9.18911666758504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.37890625,0.0,1578.9625244140625,1895.4371337890625,0.0,3519.896728515625,0.9169163703918456,1.0,0.0,3.0,1.0,0.0
18105000,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8985772728919983,0.5043215155601501,0.4558356404304504,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9745153188705444,0.633050799369812,0.599730372428894,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8442956805229187,0.418088436126709,0.2942213118076324,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8304110765457153,0.3959119021892547,0.377844750881195,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.699711799621582,0.2324148863554,1.062713384628296,285.01190185546875,284.95001220703125,300.44207763671875,292.9734802246094,297.1986389160156,297.2808837890625,285.01104736328125,1.0,0.6362472176551819,0.3877525329589844,0.3877525329589844,1.0,1.0,-3.350823163986206,0.971260666847229,2.3795623779296875,0.218371644616127,0.96319580078125,0.96319580078125,0.0,189.65237426757807,200.0,57439.68359375,0.0,3228.978759765625,1.0,279.44195556640625,283.1426696777344,295.9608764648437,299.6183776855469,293.1499938964844,293.1499938964844,279.1499938964844,32959.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125115275382996,1.0,0.0,0.0,3.710993766784668,3.711017847061157,9.18911666758504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.37890625,0.0,1578.9625244140625,1895.4371337890625,0.0,3519.896728515625,0.9169163703918456,1.0,0.0,3.0,1.0,0.0
18105060,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8934217095375061,0.5026786923408508,0.4548299014568329,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.971200466156006,0.6350154280662537,0.6020204424858093,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8418443202972412,0.4199694693088531,0.2958049476146698,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8273181319236755,0.3965479731559753,0.3788003921508789,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6970188617706299,0.2329690903425216,1.0666241645812988,284.9002990722656,284.95001220703125,300.4617614746094,292.9616394042969,297.1987609863281,297.2753601074219,284.902099609375,1.0,0.6394691467285156,0.3870185017585754,0.3870185017585754,1.0,1.0,-3.360135078430176,0.9722502827644348,2.387884616851806,0.2174343466758728,0.866973876953125,0.866973876953125,0.0,193.50079345703125,203.0,58282.09375,0.0,3272.063720703125,1.0,279.1569519042969,283.0098571777344,295.9937744140625,299.7750549316406,293.1499938964844,293.1499938964844,279.45001220703125,38529.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227235913276672,1.0,0.0,0.0,3.613525629043579,3.613549947738648,8.712756880413508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.3828125,0.0,1511.7056884765625,1895.4371337890625,0.0,3614.27197265625,0.8991298079490662,1.0,0.0,3.0,1.0,0.0
18105120,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8934217095375061,0.5026786923408508,0.4548299014568329,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.971200466156006,0.6350154280662537,0.6020204424858093,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8418443202972412,0.4199694693088531,0.2958049476146698,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8273181319236755,0.3965479731559753,0.3788003921508789,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6970188617706299,0.2329690903425216,1.0666241645812988,284.9002990722656,284.95001220703125,300.4617614746094,292.9616394042969,297.1987609863281,297.2753601074219,284.902099609375,1.0,0.6394691467285156,0.3870185017585754,0.3870185017585754,1.0,1.0,-3.360135078430176,0.9722502827644348,2.387884616851806,0.2174343466758728,0.866973876953125,0.866973876953125,0.0,193.50079345703125,203.0,58282.09375,0.0,3272.063720703125,1.0,279.1569519042969,283.0098571777344,295.9937744140625,299.7750549316406,293.1499938964844,293.1499938964844,279.45001220703125,38529.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227235913276672,1.0,0.0,0.0,3.613525629043579,3.613549947738648,8.712756880413508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.3828125,0.0,1511.7056884765625,1895.4371337890625,0.0,3614.27197265625,0.8991298079490662,1.0,0.0,3.0,1.0,0.0
18105180,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8896818161010742,0.5023418068885803,0.4542973935604095,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9690739512443542,0.6379967927932739,0.6046176552772522,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.840510368347168,0.4227062165737152,0.2975942492485046,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8252213597297668,0.3978202939033508,0.3798947036266327,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6951621770858765,0.2338383346796035,1.0704171657562256,285.0121765136719,284.95001220703125,300.4818115234375,292.948974609375,297.2054748535156,297.2787780761719,285.0113830566406,1.0,0.6425085067749023,0.3862844705581665,0.3862844705581665,1.0,1.0,-3.370638847351074,0.9736706018447876,2.396968126296997,0.2164234071969986,0.9680109024047852,0.9680109024047852,0.0,196.6346893310547,206.0,57719.9453125,0.0,3314.003662109375,1.0,279.442138671875,283.13592529296875,295.9325256347656,299.607666015625,293.1499938964844,293.1499938964844,279.1499938964844,33152.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915645182132721,1.0,0.0,0.0,3.735976696014404,3.7360010147094727,9.31325701003516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.7998046875,0.0,1609.131591796875,1895.4371337890625,0.0,3548.91650390625,0.9227030873298644,1.0,0.0,3.0,1.0,0.0
18105240,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8896818161010742,0.5023418068885803,0.4542973935604095,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9690739512443542,0.6379967927932739,0.6046176552772522,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.840510368347168,0.4227062165737152,0.2975942492485046,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8252213597297668,0.3978202939033508,0.3798947036266327,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6951621770858765,0.2338383346796035,1.0704171657562256,285.0121765136719,284.95001220703125,300.4818115234375,292.948974609375,297.2054748535156,297.2787780761719,285.0113830566406,1.0,0.6425085067749023,0.3862844705581665,0.3862844705581665,1.0,1.0,-3.370638847351074,0.9736706018447876,2.396968126296997,0.2164234071969986,0.9680109024047852,0.9680109024047852,0.0,196.6346893310547,206.0,57719.9453125,0.0,3314.003662109375,1.0,279.442138671875,283.13592529296875,295.9325256347656,299.607666015625,293.1499938964844,293.1499938964844,279.1499938964844,33152.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915645182132721,1.0,0.0,0.0,3.735976696014404,3.7360010147094727,9.31325701003516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.7998046875,0.0,1609.131591796875,1895.4371337890625,0.0,3548.91650390625,0.9227030873298644,1.0,0.0,3.0,1.0,0.0
18105300,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8878660798072815,0.5016213655471802,0.4540316164493561,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9680520296096802,0.6390318870544434,0.6059299111366272,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8399088382720947,0.4237473905086517,0.2985196411609649,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8242387771606445,0.3981919288635254,0.3804822266101837,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6943067908287048,0.2341188341379165,1.0724695920944214,284.8803100585937,284.95001220703125,300.4919738769531,292.9423522949219,297.20623779296875,297.2768859863281,284.8772277832031,1.0,0.6440441608428955,0.3859174847602844,0.3859174847602844,1.0,1.0,-3.376192331314087,0.9744696617126464,2.4017226696014404,0.2160716205835342,0.8796046376228333,0.8796046376228333,0.0,198.20835876464844,206.0,58776.55859375,0.0,3335.784423828125,1.0,279.1955871582031,282.9834289550781,295.98211669921875,299.82769775390625,293.1499938964844,293.1499938964844,279.1499938964844,36982.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226272106170654,1.0,0.0,0.0,3.716246366500856,3.716271162033081,9.21514697438397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.0078125,0.0,1615.6112060546875,1895.4371337890625,0.0,3613.384033203125,0.918778359889984,1.0,0.0,3.0,1.0,0.0
18105360,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8851308226585388,0.5007004141807556,0.4532829523086548,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9661405086517334,0.639849841594696,0.6067923903465271,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.838560163974762,0.424625426530838,0.299194186925888,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8225468397140503,0.3983927071094513,0.3807747364044189,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6927534341812134,0.2342625260353088,1.073622465133667,284.89959716796875,284.95001220703125,300.5021667480469,292.935546875,297.2054748535156,297.2728576660156,284.9013977050781,1.0,0.6454105377197266,0.3855611383914947,0.3855611383914947,1.0,1.0,-3.3788816928863525,0.9743311405181884,2.404550552368164,0.2153870612382888,0.8710190653800964,0.8710190653800964,0.0,200.16612243652344,209.0,58549.05078125,0.0,3353.257080078125,1.0,279.1571350097656,283.0022888183594,295.9654846191406,299.76336669921875,293.1499938964844,293.1499938964844,279.45001220703125,38553.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254334568977356,1.0,0.0,0.0,3.637298822402954,3.6373231410980233,8.827775559439033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.39208984375,0.0,1538.1236572265625,1895.4371337890625,0.0,3639.214599609375,0.9045075178146362,1.0,0.0,3.0,1.0,0.0
18105420,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8818103075027466,0.5003669261932373,0.4527444839477539,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.964281976222992,0.6427401304244995,0.6092909574508667,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8375750780105591,0.4274249672889709,0.3010174334049225,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8207269906997681,0.3996208906173706,0.381815642118454,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6910971403121948,0.235046774148941,1.0769563913345337,285.01336669921875,284.95001220703125,300.5227966308594,292.9214782714844,297.2123718261719,297.2763366699219,285.0126037597656,1.0,0.6482330560684204,0.3848485052585602,0.3848485052585602,1.0,1.0,-3.388683795928955,0.9755505919456482,2.413133382797241,0.2143250554800033,0.9735647439956664,0.9735647439956664,0.0,203.0855712890625,212.0,57945.00390625,0.0,3392.781982421875,1.0,279.4423217773437,283.1305236816406,295.9040832519531,299.5934753417969,293.1499938964844,293.1499938964844,279.1499938964844,33222.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181954860687256,1.0,0.0,0.0,3.756169319152832,3.75619387626648,9.414203532287502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.521484375,0.0,1633.1361083984375,1895.4371337890625,0.0,3572.49560546875,0.9273104071617126,1.0,0.0,3.0,1.0,0.0
18105480,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8818103075027466,0.5003669261932373,0.4527444839477539,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.964281976222992,0.6427401304244995,0.6092909574508667,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8375750780105591,0.4274249672889709,0.3010174334049225,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8207269906997681,0.3996208906173706,0.381815642118454,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6910971403121948,0.235046774148941,1.0769563913345337,285.01336669921875,284.95001220703125,300.5227966308594,292.9214782714844,297.2123718261719,297.2763366699219,285.0126037597656,1.0,0.6482330560684204,0.3848485052585602,0.3848485052585602,1.0,1.0,-3.388683795928955,0.9755505919456482,2.413133382797241,0.2143250554800033,0.9735647439956664,0.9735647439956664,0.0,203.0855712890625,212.0,57945.00390625,0.0,3392.781982421875,1.0,279.4423217773437,283.1305236816406,295.9040832519531,299.5934753417969,293.1499938964844,293.1499938964844,279.1499938964844,33222.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181954860687256,1.0,0.0,0.0,3.756169319152832,3.75619387626648,9.414203532287502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.521484375,0.0,1633.1361083984375,1895.4371337890625,0.0,3572.49560546875,0.9273104071617126,1.0,0.0,3.0,1.0,0.0
