time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105540,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8776175379753113,0.4987225532531738,0.4517311751842499,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9615237712860109,0.6444874405860901,0.6113721132278442,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8359125256538391,0.4293968081474304,0.3026553392410278,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8182604908943176,0.4001444578170776,0.3826510906219482,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6888569593429565,0.235399916768074,1.0798251628875732,284.8981018066406,284.95001220703125,300.54364013671875,292.9068298339844,297.2123413085937,297.270263671875,284.8999328613281,1.0,0.6509833335876465,0.3841358721256256,0.3841358721256256,1.0,1.0,-3.3964030742645264,0.976044774055481,2.420358419418335,0.2132400274276733,0.8747977614402771,0.8747977614402771,0.0,206.4868011474609,215.0,58778.5859375,0.0,3430.43359375,1.0,279.1566162109375,282.99420166015625,295.9365234375,299.7486877441406,293.1499938964844,293.1499938964844,279.45001220703125,38611.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279231429100036,1.0,0.0,0.0,3.658674955368042,3.6586995124816895,8.931839943215891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.64892578125,0.0,1562.42578125,1895.4371337890625,0.0,3662.08984375,0.909192681312561,1.0,0.0,3.0,1.0,0.0
18105600,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8776175379753113,0.4987225532531738,0.4517311751842499,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9615237712860109,0.6444874405860901,0.6113721132278442,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8359125256538391,0.4293968081474304,0.3026553392410278,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8182604908943176,0.4001444578170776,0.3826510906219482,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6888569593429565,0.235399916768074,1.0798251628875732,284.8981018066406,284.95001220703125,300.54364013671875,292.9068298339844,297.2123413085937,297.270263671875,284.8999328613281,1.0,0.6509833335876465,0.3841358721256256,0.3841358721256256,1.0,1.0,-3.3964030742645264,0.976044774055481,2.420358419418335,0.2132400274276733,0.8747977614402771,0.8747977614402771,0.0,206.4868011474609,215.0,58778.5859375,0.0,3430.43359375,1.0,279.1566162109375,282.99420166015625,295.9365234375,299.7486877441406,293.1499938964844,293.1499938964844,279.45001220703125,38611.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279231429100036,1.0,0.0,0.0,3.658674955368042,3.6586995124816895,8.931839943215891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.64892578125,0.0,1562.42578125,1895.4371337890625,0.0,3662.08984375,0.909192681312561,1.0,0.0,3.0,1.0,0.0
18105660,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8745357990264893,0.4983954131603241,0.4511875212192535,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9597678184509276,0.6472908854484558,0.6137762665748596,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8351197838783264,0.4322702288627624,0.3045212030410766,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.816558837890625,0.4013331234455108,0.3836458921432495,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6872943043708801,0.2361266613006591,1.082863211631775,285.0142822265625,284.95001220703125,300.564697265625,292.89166259765625,297.219482421875,297.27392578125,285.0135498046875,1.0,0.6536884307861328,0.3834469020366668,0.3834469020366668,1.0,1.0,-3.405725479125977,0.9771458506584167,2.428579568862915,0.212161585688591,0.9789265990257264,0.9789265990257264,0.0,209.3260955810547,218.0,58142.2265625,0.0,3468.761474609375,1.0,279.44244384765625,283.12518310546875,295.87384033203125,299.5756530761719,293.1499938964844,293.1499938964844,279.1499938964844,33277.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205871820449828,1.0,0.0,0.0,3.774558782577514,3.774583339691162,9.506609330856008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.3505859375,0.0,1655.1451416015625,1895.4371337890625,0.0,3594.576416015625,0.9315021634101868,1.0,0.0,3.0,1.0,0.0
18105720,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8745357990264893,0.4983954131603241,0.4511875212192535,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9597678184509276,0.6472908854484558,0.6137762665748596,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8351197838783264,0.4322702288627624,0.3045212030410766,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.816558837890625,0.4013331234455108,0.3836458921432495,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6872943043708801,0.2361266613006591,1.082863211631775,285.0142822265625,284.95001220703125,300.564697265625,292.89166259765625,297.219482421875,297.27392578125,285.0135498046875,1.0,0.6536884307861328,0.3834469020366668,0.3834469020366668,1.0,1.0,-3.405725479125977,0.9771458506584167,2.428579568862915,0.212161585688591,0.9789265990257264,0.9789265990257264,0.0,209.3260955810547,218.0,58142.2265625,0.0,3468.761474609375,1.0,279.44244384765625,283.12518310546875,295.87384033203125,299.5756530761719,293.1499938964844,293.1499938964844,279.1499938964844,33277.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205871820449828,1.0,0.0,0.0,3.774558782577514,3.774583339691162,9.506609330856008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.3505859375,0.0,1655.1451416015625,1895.4371337890625,0.0,3594.576416015625,0.9315021634101868,1.0,0.0,3.0,1.0,0.0
18105780,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8717744946479797,0.4971498250961303,0.450555682182312,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.957982897758484,0.6485617160797119,0.6154224276542664,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.834196925163269,0.4338270425796509,0.305873692035675,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8149577975273132,0.4017204642295837,0.384339690208435,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.68585604429245,0.2363778948783874,1.0851341485977173,284.8819885253906,284.95001220703125,300.5807800292969,292.8798522949219,297.2196350097656,297.2694091796875,284.8846740722656,1.0,0.6557602882385254,0.3829233050346374,0.3829233050346374,1.0,1.0,-3.4121479988098145,0.9777431488037108,2.4344048500061035,0.2114645540714264,0.8783578276634216,0.8783578276634216,0.0,211.76730346679688,218.0,59058.078125,0.0,3498.090576171875,1.0,279.1664733886719,282.9745483398437,295.9186706542969,299.7637023925781,293.1499938964844,293.1499938964844,279.1499938964844,38714.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929558038711548,1.0,0.0,0.0,3.7035529613494873,3.703577995300293,9.152303732662403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.87109375,0.0,1614.178955078125,1895.4371337890625,0.0,3677.08935546875,0.9185619950294496,1.0,0.0,3.0,1.0,0.0
18105840,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8705956339836121,0.4967545568943023,0.450181245803833,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9570916891098022,0.6489386558532715,0.6157703399658203,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.833649218082428,0.4343059957027435,0.3062060177326202,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.814195454120636,0.401812344789505,0.3844425678253174,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6851561069488525,0.2364249527454376,1.0854874849319458,284.8968200683594,284.95001220703125,300.5858764648437,292.8760681152344,297.219482421875,297.26776123046875,284.8986511230469,1.0,0.656347930431366,0.3827579617500305,0.3827579617500305,1.0,1.0,-3.413064479827881,0.9775606393814088,2.4355037212371826,0.2110841274261474,0.8786219954490662,0.8786219954490662,0.0,212.67727661132807,221.0,58985.28515625,0.0,3505.56005859375,1.0,279.1564636230469,282.986572265625,295.9055480957031,299.7304992675781,293.1499938964844,293.1499938964844,279.45001220703125,38611.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302629232406616,1.0,0.0,0.0,3.678646087646485,3.678670883178711,9.029616307998368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.8740234375,0.0,1584.9647216796875,1895.4371337890625,0.0,3683.55078125,0.9136141538619996,1.0,0.0,3.0,1.0,0.0
18105900,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8686941266059875,0.4964913725852966,0.4496702551841736,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9557769894599916,0.6501972675323486,0.6167113780975342,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.83295077085495,0.4356923401355743,0.3070313632488251,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8130142688751221,0.4023058712482452,0.3847765624523163,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6840660572052002,0.2367030978202819,1.0864769220352173,285.0204467773437,284.95001220703125,300.5965270996094,292.8681640625,297.2223205566406,297.2685852050781,285.0229187011719,1.0,0.6575939655303955,0.3824134767055511,0.3824134767055511,1.0,1.0,-3.416159152984619,0.9775798916816713,2.4385790824890137,0.2103420495986938,0.9640151858329772,0.9640151858329772,0.0,214.28892517089844,221.0,58124.08984375,0.0,3522.29150390625,1.0,279.4027404785156,283.12579345703125,295.8416748046875,299.50787353515625,293.1499938964844,293.1499938964844,279.45001220703125,34210.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246082305908204,1.0,0.0,0.0,3.723823070526123,3.7238476276397705,9.252761401512544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.2412109375,0.0,1603.2032470703125,1895.4371337890625,0.0,3631.623779296875,0.9222471117973328,1.0,0.0,3.0,1.0,0.0
18105960,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8676765561103821,0.4964336156845093,0.4496295750141144,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.955367147922516,0.6516557335853577,0.6180785894393921,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8329826593399048,0.4372600317001343,0.3081184029579162,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8125381469726562,0.4029625654220581,0.3853922486305237,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6836389303207397,0.2371029704809188,1.0882790088653564,285.0155334472656,284.95001220703125,300.6072082519531,292.8601379394531,297.2267761230469,297.2716064453125,285.0143737792969,1.0,0.6589731574058533,0.3820650279521942,0.3820650279521942,1.0,1.0,-3.421966791152954,0.978489637374878,2.443477153778076,0.2099230289459228,0.9843529462814332,0.9843529462814332,0.0,215.49234008789065,224.0,58318.77734375,0.0,3543.112548828125,1.0,279.443359375,283.1199645996094,295.8412475585937,299.55426025390625,293.1499938964844,293.1499938964844,279.1499938964844,33268.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228273034095764,1.0,0.0,0.0,3.79293704032898,3.792961835861206,9.59940962275141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.708984375,0.0,1676.8419189453125,1895.4371337890625,0.0,3615.227294921875,0.9354504346847534,1.0,0.0,3.0,1.0,0.0
18106020,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.863959550857544,0.4947967529296875,0.4486396014690399,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9527535438537598,0.6532048583030701,0.6199944019317627,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8316753506660461,0.4393647313117981,0.3098587393760681,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8102376461029053,0.4033993780612945,0.38615682721138,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6815864443778992,0.2373532354831695,1.0907059907913208,284.8954772949219,284.95001220703125,300.6285705566406,292.8439636230469,297.22674560546875,297.2654113769531,284.8973083496094,1.0,0.6615669131278992,0.3813681304454803,0.3813681304454803,1.0,1.0,-3.4290225505828857,0.978765606880188,2.450257062911988,0.2087756991386413,0.8822697401046753,0.8822697401046753,0.0,218.8170928955078,227.0,59171.05078125,0.0,3579.391357421875,1.0,279.1563415527344,282.9790954589844,295.873291015625,299.7095947265625,293.1499938964844,293.1499938964844,279.45001220703125,38605.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324990510940552,1.0,0.0,0.0,3.697261095046997,3.697285890579224,9.121232551478896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.8603515625,0.0,1606.13623046875,1895.4371337890625,0.0,3704.0263671875,0.917729914188385,1.0,0.0,3.0,1.0,0.0
18106080,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.863959550857544,0.4947967529296875,0.4486396014690399,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9527535438537598,0.6532048583030701,0.6199944019317627,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8316753506660461,0.4393647313117981,0.3098587393760681,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8102376461029053,0.4033993780612945,0.38615682721138,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6815864443778992,0.2373532354831695,1.0907059907913208,284.8954772949219,284.95001220703125,300.6285705566406,292.8439636230469,297.22674560546875,297.2654113769531,284.8973083496094,1.0,0.6615669131278992,0.3813681304454803,0.3813681304454803,1.0,1.0,-3.4290225505828857,0.978765606880188,2.450257062911988,0.2087756991386413,0.8822697401046753,0.8822697401046753,0.0,218.8170928955078,227.0,59171.05078125,0.0,3579.391357421875,1.0,279.1563415527344,282.9790954589844,295.873291015625,299.7095947265625,293.1499938964844,293.1499938964844,279.45001220703125,38605.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324990510940552,1.0,0.0,0.0,3.697261095046997,3.697285890579224,9.121232551478896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.8603515625,0.0,1606.13623046875,1895.4371337890625,0.0,3704.0263671875,0.917729914188385,1.0,0.0,3.0,1.0,0.0
18106140,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8611927032470703,0.4944818615913391,0.4480894804000854,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9510558843612672,0.6558356881141663,0.622215211391449,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8311237692832947,0.4424025416374206,0.3118248581886291,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.808604896068573,0.4045129418373108,0.3870680630207062,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6801121234893799,0.2379878461360931,1.093289852142334,285.01593017578125,284.95001220703125,300.6499938964844,292.82763671875,297.234130859375,297.2694702148437,285.0148010253906,1.0,0.6641287803649902,0.3806712627410888,0.3806712627410888,1.0,1.0,-3.4375901222229004,0.979548156261444,2.4580419063568115,0.2075419872999191,0.9890528917312622,0.9890528917312622,0.0,221.618408203125,230.0,58476.37890625,0.0,3616.3974609375,1.0,279.4435729980469,283.114501953125,295.8085021972656,299.5314636230469,293.1499938964844,293.1499938964844,279.1499938964844,33328.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250037670135498,1.0,0.0,0.0,3.808997869491577,3.809023141860962,9.680878747531096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.1767578125,0.0,1696.5029296875,1895.4371337890625,0.0,3635.2626953125,0.9390636682510376,1.0,0.0,3.0,1.0,0.0
18106200,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8611927032470703,0.4944818615913391,0.4480894804000854,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9510558843612672,0.6558356881141663,0.622215211391449,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8311237692832947,0.4424025416374206,0.3118248581886291,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.808604896068573,0.4045129418373108,0.3870680630207062,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6801121234893799,0.2379878461360931,1.093289852142334,285.01593017578125,284.95001220703125,300.6499938964844,292.82763671875,297.234130859375,297.2694702148437,285.0148010253906,1.0,0.6641287803649902,0.3806712627410888,0.3806712627410888,1.0,1.0,-3.4375901222229004,0.979548156261444,2.4580419063568115,0.2075419872999191,0.9890528917312622,0.9890528917312622,0.0,221.618408203125,230.0,58476.37890625,0.0,3616.3974609375,1.0,279.4435729980469,283.114501953125,295.8085021972656,299.5314636230469,293.1499938964844,293.1499938964844,279.1499938964844,33328.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250037670135498,1.0,0.0,0.0,3.808997869491577,3.809023141860962,9.680878747531096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.1767578125,0.0,1696.5029296875,1895.4371337890625,0.0,3635.2626953125,0.9390636682510376,1.0,0.0,3.0,1.0,0.0
18106260,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.857658326625824,0.4928475618362427,0.4471055269241333,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9484748244285583,0.6572845578193665,0.6240439414978027,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8299441337585449,0.4445763826370239,0.3136170208454132,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8063213229179382,0.4049075841903686,0.3877968192100525,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6781220436096191,0.2381933778524398,1.095526933670044,284.89422607421875,284.95001220703125,300.6714172363281,292.8111877441406,297.23394775390625,297.26324462890625,284.89605712890625,1.0,0.6666651964187622,0.3799547851085663,0.3799547851085663,1.0,1.0,-3.4443397521972656,0.979645609855652,2.464694023132324,0.2062886208295822,0.8856820464134216,0.8856820464134216,0.0,224.936752319336,233.0,59338.13671875,0.0,3652.192138671875,1.0,279.1562194824219,282.971923828125,295.8403625488281,299.686767578125,293.1499938964844,293.1499938964844,279.45001220703125,38603.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346356987953186,1.0,0.0,0.0,3.714515686035156,3.714540958404541,9.206566460306932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.92138671875,0.0,1625.9608154296875,1895.4371337890625,0.0,3723.557861328125,0.9215543270111084,1.0,0.0,3.0,1.0,0.0
18106320,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.857658326625824,0.4928475618362427,0.4471055269241333,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9484748244285583,0.6572845578193665,0.6240439414978027,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8299441337585449,0.4445763826370239,0.3136170208454132,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8063213229179382,0.4049075841903686,0.3877968192100525,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6781220436096191,0.2381933778524398,1.095526933670044,284.89422607421875,284.95001220703125,300.6714172363281,292.8111877441406,297.23394775390625,297.26324462890625,284.89605712890625,1.0,0.6666651964187622,0.3799547851085663,0.3799547851085663,1.0,1.0,-3.4443397521972656,0.979645609855652,2.464694023132324,0.2062886208295822,0.8856820464134216,0.8856820464134216,0.0,224.936752319336,233.0,59338.13671875,0.0,3652.192138671875,1.0,279.1562194824219,282.971923828125,295.8403625488281,299.686767578125,293.1499938964844,293.1499938964844,279.45001220703125,38603.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346356987953186,1.0,0.0,0.0,3.714515686035156,3.714540958404541,9.206566460306932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.92138671875,0.0,1625.9608154296875,1895.4371337890625,0.0,3723.557861328125,0.9215543270111084,1.0,0.0,3.0,1.0,0.0
18106380,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8550264239311218,0.4925369620323181,0.4465555548667907,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9467938542366028,0.659826934337616,0.6261754631996155,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8294923901557922,0.447698175907135,0.3156370222568512,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8046932816505432,0.4059847593307495,0.3886702358722687,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6766837239265442,0.2387875914573669,1.0979185104370115,285.0165100097656,284.95001220703125,300.6928100585937,292.7947692871094,297.2413330078125,297.2674560546875,285.0154113769531,1.0,0.6691704988479614,0.3792382776737213,0.3792382776737213,1.0,1.0,-3.4525883197784424,0.98024183511734,2.472346305847168,0.2049394100904464,0.9934957027435304,0.9934957027435304,0.0,227.7323455810547,236.0,58616.53515625,0.0,3688.708984375,1.0,279.44366455078125,283.1094055175781,295.7753295898437,299.50689697265625,293.1499938964844,293.1499938964844,279.1499938964844,33380.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92707759141922,1.0,0.0,0.0,3.823505163192749,3.823530435562134,9.754760412761243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.1953125,0.0,1714.3721923828125,1895.4371337890625,0.0,3654.325439453125,0.942382276058197,1.0,0.0,3.0,1.0,0.0
18106440,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8550264239311218,0.4925369620323181,0.4465555548667907,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9467938542366028,0.659826934337616,0.6261754631996155,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8294923901557922,0.447698175907135,0.3156370222568512,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8046932816505432,0.4059847593307495,0.3886702358722687,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6766837239265442,0.2387875914573669,1.0979185104370115,285.0165100097656,284.95001220703125,300.6928100585937,292.7947692871094,297.2413330078125,297.2674560546875,285.0154113769531,1.0,0.6691704988479614,0.3792382776737213,0.3792382776737213,1.0,1.0,-3.4525883197784424,0.98024183511734,2.472346305847168,0.2049394100904464,0.9934957027435304,0.9934957027435304,0.0,227.7323455810547,236.0,58616.53515625,0.0,3688.708984375,1.0,279.44366455078125,283.1094055175781,295.7753295898437,299.50689697265625,293.1499938964844,293.1499938964844,279.1499938964844,33380.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92707759141922,1.0,0.0,0.0,3.823505163192749,3.823530435562134,9.754760412761243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.1953125,0.0,1714.3721923828125,1895.4371337890625,0.0,3654.325439453125,0.942382276058197,1.0,0.0,3.0,1.0,0.0
18106500,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8537608981132507,0.4918442070484161,0.4463207423686981,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.945999264717102,0.6606337428092957,0.6272929906845093,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8293192386627197,0.4489164650440216,0.3166974782943725,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8039430975914001,0.4062617719173431,0.389175534248352,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6760455965995789,0.2389446943998336,1.0994133949279783,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,297.2421264648437,297.265625,284.8773803710937,1.0,0.6704916954040527,0.3788800537586212,0.3788800537586212,1.0,1.0,-3.457338571548462,0.9807353019714355,2.4766032695770264,0.2044676393270492,0.9034478068351746,0.9034478068351746,0.0,229.1643218994141,236.0,59726.97265625,0.0,3708.746337890625,1.0,279.1938171386719,282.952392578125,295.8241271972656,299.72723388671875,293.1499938964844,293.1499938964844,279.1499938964844,36790.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338880777359008,1.0,0.0,0.0,3.8068909645080566,3.8069167137146,9.670170584286095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.2294921875,0.0,1720.9925537109375,1895.4371337890625,0.0,3716.7275390625,0.9391962885856628,1.0,0.0,3.0,1.0,0.0
18106560,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8516645431518555,0.4909107685089111,0.4455796778202057,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.944247841835022,0.6611794829368591,0.6279181241989136,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8284319043159485,0.4499455392360687,0.3174825608730316,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8024484515190125,0.4063411653041839,0.3893648386001587,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6747545599937439,0.2389531582593917,1.0999805927276611,284.8934326171875,284.95001220703125,300.714111328125,292.7784423828125,297.24102783203125,297.26123046875,284.895263671875,1.0,0.6716541051864624,0.378525972366333,0.378525972366333,1.0,1.0,-3.459056854248047,0.9802362322807312,2.478820562362671,0.2036483734846115,0.8891808986663818,0.8891808986663818,0.0,231.04510498046875,239.0,59489.82421875,0.0,3724.06005859375,1.0,279.1565246582031,282.9654541015625,295.8071594238281,299.66259765625,293.1499938964844,293.1499938964844,279.45001220703125,38550.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366201162338256,1.0,0.0,0.0,3.730592966079712,3.7306182384490967,9.286434305977308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.1435546875,0.0,1644.1954345703125,1895.4371337890625,0.0,3741.667724609375,0.9251666069030762,1.0,0.0,3.0,1.0,0.0
18106620,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8491602540016174,0.4906027913093567,0.4450322091579437,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9425862431526184,0.6636319160461426,0.6299623847007751,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8280753493309021,0.4531516432762146,0.3195586204528808,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.800868809223175,0.4073832333087921,0.3902038335800171,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6733543872833252,0.2395104020833969,1.1022024154663086,285.0170593261719,284.95001220703125,300.7353210449219,292.7622985839844,297.2484436035156,297.2655944824219,285.0159912109375,1.0,0.6741085648536682,0.377817839384079,0.377817839384079,1.0,1.0,-3.4670250415802,0.9807435870170592,2.486281394958496,0.2022734880447387,0.9977828860282898,0.9977828860282898,0.0,233.8357849121093,227.0,58744.1640625,0.0,3760.16064453125,1.0,279.4437866210937,283.1044921875,295.7425537109375,299.4818115234375,293.1499938964844,293.1499938964844,279.1499938964844,33426.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929027259349823,1.0,0.0,0.0,3.8370325565338135,3.8370578289031982,9.823907021200284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.748046875,0.0,1731.1326904296875,1895.4371337890625,0.0,3672.221435546875,0.945476233959198,1.0,0.0,3.0,1.0,0.0
18106680,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8491602540016174,0.4906027913093567,0.4450322091579437,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9425862431526184,0.6636319160461426,0.6299623847007751,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8280753493309021,0.4531516432762146,0.3195586204528808,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.800868809223175,0.4073832333087921,0.3902038335800171,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6733543872833252,0.2395104020833969,1.1022024154663086,285.0170593261719,284.95001220703125,300.7353210449219,292.7622985839844,297.2484436035156,297.2655944824219,285.0159912109375,1.0,0.6741085648536682,0.377817839384079,0.377817839384079,1.0,1.0,-3.4670250415802,0.9807435870170592,2.486281394958496,0.2022734880447387,0.9977828860282898,0.9977828860282898,0.0,233.8357849121093,227.0,58744.1640625,0.0,3760.16064453125,1.0,279.4437866210937,283.1044921875,295.7425537109375,299.4818115234375,293.1499938964844,293.1499938964844,279.1499938964844,33426.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929027259349823,1.0,0.0,0.0,3.8370325565338135,3.8370578289031982,9.823907021200284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.748046875,0.0,1731.1326904296875,1895.4371337890625,0.0,3672.221435546875,0.945476233959198,1.0,0.0,3.0,1.0,0.0
18106740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8517909646034241,0.4889986515045166,0.4438187181949615,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9477511644363404,0.6648935675621033,0.6313559412956238,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8326311111450195,0.4554844200611114,0.3212655186653137,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8045375943183899,0.4077131152153015,0.3906043767929077,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6764368414878845,0.239653006196022,1.1028692722320557,284.890869140625,284.95001220703125,300.75634765625,292.74639892578125,297.2479553222656,297.25946044921875,284.89263916015625,1.0,0.6723554730415344,0.3771097064018249,0.3771097064018249,1.0,1.0,-3.4705941677093506,0.9797740578651428,2.490819931030273,0.2007222026586532,0.8908857107162476,0.8908857107162476,0.0,230.2318115234375,215.0,59591.765625,0.0,3747.6044921875,1.0,279.1560363769531,282.9580078125,295.7748718261719,299.6369323730469,293.1499938964844,293.1499938964844,279.45001220703125,38646.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938510239124298,1.0,0.0,0.0,3.7437620162963854,3.743787288665772,9.352112897431653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.41455078125,0.0,1660.316650390625,1895.4371337890625,0.0,3758.89013671875,0.9280597567558287,1.0,0.0,3.0,1.0,0.0
18106800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8517909646034241,0.4889986515045166,0.4438187181949615,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9477511644363404,0.6648935675621033,0.6313559412956238,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8326311111450195,0.4554844200611114,0.3212655186653137,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8045375943183899,0.4077131152153015,0.3906043767929077,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6764368414878845,0.239653006196022,1.1028692722320557,284.890869140625,284.95001220703125,300.75634765625,292.74639892578125,297.2479553222656,297.25946044921875,284.89263916015625,1.0,0.6723554730415344,0.3771097064018249,0.3771097064018249,1.0,1.0,-3.4705941677093506,0.9797740578651428,2.490819931030273,0.2007222026586532,0.8908857107162476,0.8908857107162476,0.0,230.2318115234375,215.0,59591.765625,0.0,3747.6044921875,1.0,279.1560363769531,282.9580078125,295.7748718261719,299.6369323730469,293.1499938964844,293.1499938964844,279.45001220703125,38646.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938510239124298,1.0,0.0,0.0,3.7437620162963854,3.743787288665772,9.352112897431653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.41455078125,0.0,1660.316650390625,1895.4371337890625,0.0,3758.89013671875,0.9280597567558287,1.0,0.0,3.0,1.0,0.0
18106860,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8590148091316223,0.4887771904468536,0.4429302513599396,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.958261787891388,0.6673112511634827,0.6329287886619568,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8414635062217712,0.4588464200496673,0.323123961687088,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.812351405620575,0.4087837040424347,0.3910330235958099,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6832404732704163,0.2402481287717819,1.1031831502914429,285.01470947265625,284.95001220703125,300.7771911621094,292.7308959960937,297.2557373046875,297.2646179199219,285.0136108398437,1.0,0.6686770915985107,0.3764483034610748,0.3764483034610748,1.0,1.0,-3.4745357036590576,0.9790741205215454,2.4954614639282227,0.1990466117858886,0.9981395602226256,0.9981395602226256,0.0,222.1864318847656,203.0,58775.8125,0.0,3709.611328125,1.0,279.44384765625,283.0985717773437,295.7098388671875,299.45172119140625,293.1499938964844,293.1499938964844,279.1499938964844,33544.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306354522705078,1.0,0.0,0.0,3.845355987548828,3.845381498336792,9.866574828265584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.5869140625,0.0,1742.2083740234375,1895.4371337890625,0.0,3686.964599609375,0.9474308490753174,1.0,0.0,3.0,1.0,0.0
18106920,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8590148091316223,0.4887771904468536,0.4429302513599396,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.958261787891388,0.6673112511634827,0.6329287886619568,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8414635062217712,0.4588464200496673,0.323123961687088,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.812351405620575,0.4087837040424347,0.3910330235958099,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6832404732704163,0.2402481287717819,1.1031831502914429,285.01470947265625,284.95001220703125,300.7771911621094,292.7308959960937,297.2557373046875,297.2646179199219,285.0136108398437,1.0,0.6686770915985107,0.3764483034610748,0.3764483034610748,1.0,1.0,-3.4745357036590576,0.9790741205215454,2.4954614639282227,0.1990466117858886,0.9981395602226256,0.9981395602226256,0.0,222.1864318847656,203.0,58775.8125,0.0,3709.611328125,1.0,279.44384765625,283.0985717773437,295.7098388671875,299.45172119140625,293.1499938964844,293.1499938964844,279.1499938964844,33544.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306354522705078,1.0,0.0,0.0,3.845355987548828,3.845381498336792,9.866574828265584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.5869140625,0.0,1742.2083740234375,1895.4371337890625,0.0,3686.964599609375,0.9474308490753174,1.0,0.0,3.0,1.0,0.0
18106980,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8666712641716003,0.4875355064868927,0.4419137835502624,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.968378484249115,0.6683781743049622,0.6339978575706482,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8505237698554993,0.4609619677066803,0.3245740830898285,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8200685977935791,0.4091300070285797,0.391289621591568,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6903864145278931,0.2404531687498092,1.103319525718689,284.8807067871094,284.95001220703125,300.7945251464844,292.7182006835937,297.2558898925781,297.2603454589844,284.8830261230469,1.0,0.6648049354553223,0.3758927285671234,0.3758927285671234,1.0,1.0,-3.4768271446228027,0.9781383275985718,2.4986889362335205,0.1977617889642715,0.8915536403656006,0.8915536403656006,0.0,214.2077789306641,203.0,59655.546875,0.0,3667.869873046875,1.0,279.1613464355469,282.9461669921875,295.75164794921875,299.62677001953125,293.1499938964844,293.1499938964844,279.1499938964844,38816.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394857883453368,1.0,0.0,0.0,3.764241218566896,3.7642667293548575,9.454709015699336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.6552734375,0.0,1685.756103515625,1895.4371337890625,0.0,3767.768310546875,0.9324371814727784,1.0,0.0,3.0,1.0,0.0
18107040,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.868114173412323,0.4873060882091522,0.4416112303733825,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.970218062400818,0.6685722470283508,0.6340876817703247,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8522628545761108,0.4613663852214813,0.324787974357605,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.821505069732666,0.4091821908950805,0.391262412071228,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6917340159416199,0.2404775321483612,1.1031111478805542,284.88970947265625,284.95001220703125,300.7978210449219,292.7158203125,297.255859375,297.25946044921875,284.8915100097656,1.0,0.6639710664749146,0.3757869303226471,0.3757869303226471,1.0,1.0,-3.4765448570251465,0.9777249693870544,2.498819828033448,0.1974148005247116,0.8906693458557129,0.8906693458557129,0.0,212.6733245849609,191.0,59590.671875,0.0,3658.07470703125,1.0,279.1559753417969,282.95379638671875,295.74267578125,299.60430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38751.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397875666618348,1.0,0.0,0.0,3.747700452804565,3.747725963592529,9.371800615554092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.71435546875,0.0,1665.7410888671875,1895.4371337890625,0.0,3770.512939453125,0.9290208220481871,1.0,0.0,3.0,1.0,0.0
18107100,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.873512864112854,0.4871329665184021,0.4409210085868835,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9766145944595336,0.6696629524230957,0.634585440158844,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8585379719734192,0.4630372226238251,0.3255960047245025,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8266618847846985,0.4096547663211822,0.3912985920906067,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6965932846069336,0.2407441288232803,1.1027382612228394,285.0170593261719,284.95001220703125,300.8080444335937,292.70849609375,297.259033203125,297.26123046875,285.01971435546875,1.0,0.6613140106201172,0.3754562139511108,0.3754562139511108,1.0,1.0,-3.4768729209899902,0.9768346548080444,2.500038146972656,0.1963799446821212,0.9768580794334412,0.9768580794334412,0.0,207.4423065185547,191.0,58625.43359375,0.0,3627.8349609375,1.0,279.4042358398437,283.0983581542969,295.6790771484375,299.3761901855469,293.1499938964844,293.1499938964844,279.45001220703125,34544.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338191747665404,1.0,0.0,0.0,3.784856557846069,3.784881591796875,9.558552847011017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.4951171875,0.0,1677.1514892578125,1895.4371337890625,0.0,3716.097900390625,0.9361361861228944,1.0,0.0,3.0,1.0,0.0
18107160,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8804868459701538,0.4871940612792969,0.4407132863998413,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9840046167373656,0.6709887981414795,0.6355409622192383,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8663257956504822,0.4649156332015991,0.3266890347003937,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8330543637275696,0.4103161990642547,0.3916340172290802,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7026399374008179,0.2411555349826812,1.1032438278198242,285.0147705078125,284.95001220703125,300.81817626953125,292.7012939453125,297.26416015625,297.2655029296875,285.0137023925781,1.0,0.6587094068527222,0.3751550018787384,0.3751550018787384,1.0,1.0,-3.480095148086548,0.9769752621650696,2.503119945526123,0.1957666575908661,0.9982922077178956,0.9982922077178956,0.0,201.58905029296875,179.0,58763.8515625,0.0,3600.900146484375,1.0,279.44384765625,283.0957336425781,295.6789855957031,299.41925048828125,293.1499938964844,293.1499938964844,279.1499938964844,33576.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316781759262084,1.0,0.0,0.0,3.8475534915924072,3.847579002380371,9.877853699435946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.9375,0.0,1745.1512451171875,1895.4371337890625,0.0,3696.51416015625,0.9479995369911194,1.0,0.0,3.0,1.0,0.0
18107220,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8941873908042908,0.4858175814151764,0.4394230544567108,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9970232844352722,0.6722285151481628,0.6366235017776489,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8820675611495972,0.4675939679145813,0.3284216225147247,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8458988070487976,0.4107608199119568,0.3918485641479492,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7143694758415222,0.2414502054452896,1.1031866073608398,284.8900756835937,284.95001220703125,300.8382263183594,292.6874389648437,297.2645874023437,297.2608337402344,284.8918762207031,1.0,0.653164803981781,0.3745526075363159,0.3745526075363159,1.0,1.0,-3.482129573822021,0.9758058786392212,2.5063235759735107,0.1943048983812332,0.8912011384963989,0.8912011384963989,0.0,190.4789276123047,167.0,59585.40625,0.0,3539.779052734375,1.0,279.1559753417969,282.9511413574219,295.71368408203125,299.573974609375,293.1499938964844,293.1499938964844,279.45001220703125,38749.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407119750976562,1.0,0.0,0.0,3.749974250793457,3.749999761581421,9.383176120536518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.67724609375,0.0,1668.4014892578125,1895.4371337890625,0.0,3778.91650390625,0.9295316934585572,1.0,0.0,3.0,1.0,0.0
18107280,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8941873908042908,0.4858175814151764,0.4394230544567108,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9970232844352722,0.6722285151481628,0.6366235017776489,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8820675611495972,0.4675939679145813,0.3284216225147247,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8458988070487976,0.4107608199119568,0.3918485641479492,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7143694758415222,0.2414502054452896,1.1031866073608398,284.8900756835937,284.95001220703125,300.8382263183594,292.6874389648437,297.2645874023437,297.2608337402344,284.8918762207031,1.0,0.653164803981781,0.3745526075363159,0.3745526075363159,1.0,1.0,-3.482129573822021,0.9758058786392212,2.5063235759735107,0.1943048983812332,0.8912011384963989,0.8912011384963989,0.0,190.4789276123047,167.0,59585.40625,0.0,3539.779052734375,1.0,279.1559753417969,282.9511413574219,295.71368408203125,299.573974609375,293.1499938964844,293.1499938964844,279.45001220703125,38749.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407119750976562,1.0,0.0,0.0,3.749974250793457,3.749999761581421,9.383176120536518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.67724609375,0.0,1668.4014892578125,1895.4371337890625,0.0,3778.91650390625,0.9295316934585572,1.0,0.0,3.0,1.0,0.0
18107340,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9065536260604858,0.4855596423149109,0.4385772943496704,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.6769893765449524,0.6183720827102661,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8966012597084045,0.4711073935031891,0.3304229378700256,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8576453328132629,0.4117547571659088,0.3922489881515503,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7239553332328796,0.2420224845409393,1.1035397052764893,284.9782409667969,284.95001220703125,300.8579406738281,292.6742858886719,297.2780456542969,297.2757568359375,284.9784545898437,1.0,0.6459550261497498,0.373950183391571,0.373950183391571,1.0,1.0,-3.460728645324707,0.967274844646454,2.4934537410736084,0.184473842382431,0.9700547456741332,0.9700547456741332,0.0,180.2675170898437,155.0,58347.77734375,0.0,3429.924560546875,1.0,279.4434814453125,283.07098388671875,295.6497802734375,299.3742980957031,293.1499938964844,293.1499938964844,279.1499938964844,34188.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322562217712402,1.0,0.0,0.0,3.838300228118897,3.838325738906861,9.830399676502566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.390625,0.0,1738.6744384765625,1895.4371337890625,0.0,3701.8046875,0.9459496736526488,1.0,0.0,3.0,1.0,0.0
