time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107400,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9065536260604858,0.4855596423149109,0.4385772943496704,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.6769893765449524,0.6183720827102661,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8966012597084045,0.4711073935031891,0.3304229378700256,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8576453328132629,0.4117547571659088,0.3922489881515503,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7239553332328796,0.2420224845409393,1.1035397052764893,284.9782409667969,284.95001220703125,300.8579406738281,292.6742858886719,297.2780456542969,297.2757568359375,284.9784545898437,1.0,0.6459550261497498,0.373950183391571,0.373950183391571,1.0,1.0,-3.460728645324707,0.967274844646454,2.4934537410736084,0.184473842382431,0.9700547456741332,0.9700547456741332,0.0,180.2675170898437,155.0,58347.77734375,0.0,3429.924560546875,1.0,279.4434814453125,283.07098388671875,295.6497802734375,299.3742980957031,293.1499938964844,293.1499938964844,279.1499938964844,34188.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322562217712402,1.0,0.0,0.0,3.838300228118897,3.838325738906861,9.830399676502566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.390625,0.0,1738.6744384765625,1895.4371337890625,0.0,3701.8046875,0.9459496736526488,1.0,0.0,3.0,1.0,0.0
18107460,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9183493852615356,0.4841328859329223,0.4373224973678589,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.682454526424408,0.5956629514694214,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.910231113433838,0.4738134741783142,0.3322541713714599,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8685336709022522,0.4121128618717193,0.3925026357173919,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7324516177177429,0.2422906160354614,1.1039520502090454,284.87939453125,284.95001220703125,300.87725830078125,292.6619873046875,297.29058837890625,297.28912353515625,284.88092041015625,1.0,0.6373680233955383,0.3735790252685547,0.3735790252685547,1.0,1.0,-3.4366893768310547,0.957923412322998,2.4787659645080566,0.1870772987604141,0.8699182271957397,0.8699182271957397,0.0,172.1905975341797,143.0,58757.5390625,0.0,3324.32373046875,1.0,279.1568908691406,282.9502258300781,295.6786804199219,299.4953918457031,293.1499938964844,293.1499938964844,279.45001220703125,39687.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393243789672852,1.0,0.0,0.0,3.699413061141968,3.699438333511353,9.13185374429304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.58203125,0.0,1616.80859375,1895.4371337890625,0.0,3766.299560546875,0.918990433216095,1.0,0.0,3.0,1.0,0.0
18107520,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9183493852615356,0.4841328859329223,0.4373224973678589,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.682454526424408,0.5956629514694214,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.910231113433838,0.4738134741783142,0.3322541713714599,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8685336709022522,0.4121128618717193,0.3925026357173919,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7324516177177429,0.2422906160354614,1.1039520502090454,284.87939453125,284.95001220703125,300.87725830078125,292.6619873046875,297.29058837890625,297.28912353515625,284.88092041015625,1.0,0.6373680233955383,0.3735790252685547,0.3735790252685547,1.0,1.0,-3.4366893768310547,0.957923412322998,2.4787659645080566,0.1870772987604141,0.8699182271957397,0.8699182271957397,0.0,172.1905975341797,143.0,58757.5390625,0.0,3324.32373046875,1.0,279.1568908691406,282.9502258300781,295.6786804199219,299.4953918457031,293.1499938964844,293.1499938964844,279.45001220703125,39687.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393243789672852,1.0,0.0,0.0,3.699413061141968,3.699438333511353,9.13185374429304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.58203125,0.0,1616.80859375,1895.4371337890625,0.0,3766.299560546875,0.918990433216095,1.0,0.0,3.0,1.0,0.0
18107580,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9348646998405457,0.4839693903923034,0.4365368187427521,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6914690136909485,0.5679296255111694,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9293054938316344,0.4774998426437378,0.334356814622879,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8829739689826965,0.4131423830986023,0.3929165303707123,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7435487508773804,0.2429849356412887,1.1047078371047974,284.9897766113281,284.95001220703125,300.89617919921875,292.6506042480469,297.31793212890625,297.32342529296875,284.9885559082031,1.0,0.6279467940330505,0.3732078671455383,0.3732078671455383,1.0,1.0,-3.4063241481781006,0.946852207183838,2.4594719409942627,0.1828156113624572,0.95659738779068,0.95659738779068,0.0,162.19650268554688,146.0,57515.4453125,0.0,3196.277099609375,1.0,279.442626953125,283.0851135253906,295.6168518066406,299.2864685058594,293.1499938964844,293.1499938964844,279.1499938964844,34372.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288025498390198,1.0,0.0,0.0,3.775096893310547,3.775121927261353,9.509320761935668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.2578125,0.0,1664.251708984375,1895.4371337890625,0.0,3670.160400390625,0.9322888255119324,1.0,0.0,3.0,1.0,0.0
18107640,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9348646998405457,0.4839693903923034,0.4365368187427521,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6914690136909485,0.5679296255111694,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9293054938316344,0.4774998426437378,0.334356814622879,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8829739689826965,0.4131423830986023,0.3929165303707123,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7435487508773804,0.2429849356412887,1.1047078371047974,284.9897766113281,284.95001220703125,300.89617919921875,292.6506042480469,297.31793212890625,297.32342529296875,284.9885559082031,1.0,0.6279467940330505,0.3732078671455383,0.3732078671455383,1.0,1.0,-3.4063241481781006,0.946852207183838,2.4594719409942627,0.1828156113624572,0.95659738779068,0.95659738779068,0.0,162.19650268554688,146.0,57515.4453125,0.0,3196.277099609375,1.0,279.442626953125,283.0851135253906,295.6168518066406,299.2864685058594,293.1499938964844,293.1499938964844,279.1499938964844,34372.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288025498390198,1.0,0.0,0.0,3.775096893310547,3.775121927261353,9.509320761935668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.2578125,0.0,1664.251708984375,1895.4371337890625,0.0,3670.160400390625,0.9322888255119324,1.0,0.0,3.0,1.0,0.0
18107700,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9410035610198976,0.4833835363388061,0.4362027645111084,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9990000128746032,0.6962476372718811,0.5579165816307068,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9369574189186096,0.4789982140064239,0.3354786038398742,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.888603687286377,0.4134112000465393,0.3932289779186249,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7479647994041443,0.243238940834999,1.1057230234146118,284.861083984375,284.95001220703125,300.90545654296875,292.6452941894531,297.33062744140625,297.3389892578125,284.8591003417969,1.0,0.6251158714294434,0.3730222880840301,0.3730222880840301,1.0,1.0,-3.396807909011841,0.9431859254837036,2.453621864318848,0.1810839474201202,0.8627449870109558,0.8627449870109558,0.0,158.74522399902344,146.0,58272.8671875,0.0,3154.752685546875,1.0,279.195068359375,282.9410705566406,295.6669311523437,299.4858093261719,293.1499938964844,293.1499938964844,279.1499938964844,38679.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339313507080078,1.0,0.0,0.0,3.722865104675293,3.7228903770446777,9.248001902051328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.34375,0.0,1636.205810546875,1895.4371337890625,0.0,3717.123046875,0.9212201833724976,1.0,0.0,3.0,1.0,0.0
18107760,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9446415305137634,0.4826821088790893,0.4354749321937561,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.7006866931915283,0.5513468384742737,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9421849250793456,0.480405330657959,0.3363803625106811,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8922766447067261,0.4135614931583404,0.3933001756668091,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7509037852287292,0.2434162497520446,1.1061856746673584,284.8924865722656,284.95001220703125,300.91461181640625,292.6402282714844,297.3416442871094,297.3514099121094,284.8945007324219,1.0,0.6230400800704956,0.3730042278766632,0.3730042278766632,1.0,1.0,-3.389752149581909,0.9407877326011658,2.448964357376098,0.1802093535661697,0.8582424521446228,0.8582424521446228,0.0,156.47874450683594,149.0,57867.578125,0.0,3125.78955078125,1.0,279.1571044921875,282.972900390625,295.65185546875,299.40643310546875,293.1499938964844,293.1499938964844,279.45001220703125,39712.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348817467689514,1.0,0.0,0.0,3.6220178604125977,3.622042179107666,8.753756901569432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.56201171875,0.0,1529.8275146484375,1895.4371337890625,0.0,3725.8046875,0.9021588563919068,1.0,0.0,3.0,1.0,0.0
18107820,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9505062103271484,0.4826903045177459,0.4350783824920654,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.7098788619041443,0.541766345500946,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9509634971618652,0.4843485951423645,0.3388377130031585,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8982616662979126,0.4147075414657593,0.3940606117248535,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.755795955657959,0.2443172484636306,1.1090202331542969,285.006591796875,284.95001220703125,300.9325866699219,292.6310119628906,297.3687438964844,297.3825378417969,285.0061950683594,1.0,0.6209308505058289,0.3729681372642517,0.3729681372642517,1.0,1.0,-3.3850173950195312,0.9391342997550964,2.44588303565979,0.179459810256958,0.9563271999359132,0.9563271999359132,0.0,153.45828247070312,169.0,57164.01953125,0.0,3097.76220703125,1.0,279.442138671875,283.1058654785156,295.6005249023437,299.2350158691406,293.1499938964844,293.1499938964844,279.1499938964844,33674.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249833822250366,1.0,0.0,0.0,3.72797155380249,3.727995872497559,9.273388172914564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.7998046875,0.0,1603.889892578125,1895.4371337890625,0.0,3635.074951171875,0.9212600588798524,1.0,0.0,3.0,1.0,0.0
18107880,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9505062103271484,0.4826903045177459,0.4350783824920654,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.7098788619041443,0.541766345500946,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9509634971618652,0.4843485951423645,0.3388377130031585,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8982616662979126,0.4147075414657593,0.3940606117248535,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.755795955657959,0.2443172484636306,1.1090202331542969,285.006591796875,284.95001220703125,300.9325866699219,292.6310119628906,297.3687438964844,297.3825378417969,285.0061950683594,1.0,0.6209308505058289,0.3729681372642517,0.3729681372642517,1.0,1.0,-3.3850173950195312,0.9391342997550964,2.44588303565979,0.179459810256958,0.9563271999359132,0.9563271999359132,0.0,153.45828247070312,169.0,57164.01953125,0.0,3097.76220703125,1.0,279.442138671875,283.1058654785156,295.6005249023437,299.2350158691406,293.1499938964844,293.1499938964844,279.1499938964844,33674.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249833822250366,1.0,0.0,0.0,3.72797155380249,3.727995872497559,9.273388172914564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.7998046875,0.0,1603.889892578125,1895.4371337890625,0.0,3635.074951171875,0.9212600588798524,1.0,0.0,3.0,1.0,0.0
18107940,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.942483365535736,0.4815005660057068,0.4344327449798584,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.7159810066223145,0.5533630847930908,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9459955096244812,0.4874290525913238,0.341239184141159,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8923592567443848,0.4151905179023742,0.3948450088500976,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7514184713363647,0.2448333352804184,1.1126011610031128,284.90948486328125,284.95001220703125,300.95001220703125,292.6229858398437,297.3799743652344,297.3901672363281,284.9125366210937,1.0,0.6267188191413879,0.3729320168495178,0.3729320168495178,1.0,1.0,-3.406289577484131,0.9460256695747375,2.460263967514038,0.1811733692884445,0.8708946704864502,0.8708946704864502,0.0,157.77838134765625,189.0,58104.12890625,0.0,3170.57958984375,1.0,279.1573181152344,282.9818725585937,295.6473388671875,299.4075012207031,293.1499938964844,293.1499938964844,279.45001220703125,38479.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336138367652892,1.0,0.0,0.0,3.624481439590454,3.6245057582855225,8.765669008425903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.16748046875,0.0,1523.3824462890625,1895.4371337890625,0.0,3714.220703125,0.901743710041046,1.0,0.0,3.0,1.0,0.0
18108000,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.942483365535736,0.4815005660057068,0.4344327449798584,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.7159810066223145,0.5533630847930908,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9459955096244812,0.4874290525913238,0.341239184141159,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8923592567443848,0.4151905179023742,0.3948450088500976,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7514184713363647,0.2448333352804184,1.1126011610031128,284.90948486328125,284.95001220703125,300.95001220703125,292.6229858398437,297.3799743652344,297.3901672363281,284.9125366210937,1.0,0.6267188191413879,0.3729320168495178,0.3729320168495178,1.0,1.0,-3.406289577484131,0.9460256695747375,2.460263967514038,0.1811733692884445,0.8708946704864502,0.8708946704864502,0.0,157.77838134765625,189.0,58104.12890625,0.0,3170.57958984375,1.0,279.1573181152344,282.9818725585937,295.6473388671875,299.4075012207031,293.1499938964844,293.1499938964844,279.45001220703125,38479.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336138367652892,1.0,0.0,0.0,3.624481439590454,3.6245057582855225,8.765669008425903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.16748046875,0.0,1523.3824462890625,1895.4371337890625,0.0,3714.220703125,0.901743710041046,1.0,0.0,3.0,1.0,0.0
18108060,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.926417112350464,0.4815620481967926,0.4344609975814819,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.7190017104148865,0.5785750150680542,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.932967245578766,0.4915061891078949,0.3440849781036377,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8797715306282043,0.4163670241832733,0.3960357010364532,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7418391704559326,0.2456612735986709,1.1171958446502686,285.03863525390625,284.95001220703125,300.9665832519531,292.6153259277344,297.38214111328125,297.38604736328125,285.0384826660156,1.0,0.6374902129173279,0.3724221289157867,0.3724221289157867,1.0,1.0,-3.447005271911621,0.9578785300254822,2.489126682281494,0.183658018708229,0.9958572387695312,0.9958572387695312,0.0,167.22621154785156,209.0,58018.44921875,0.0,3319.232421875,1.0,279.4423217773437,283.1211242675781,295.60089111328125,299.2790222167969,293.1499938964844,293.1499938964844,279.1499938964844,32548.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269253611564636,1.0,0.0,0.0,3.7704453468322754,3.770469903945923,9.485901273365016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.486328125,0.0,1644.6676025390625,1895.4371337890625,0.0,3652.927001953125,0.93015056848526,1.0,0.0,3.0,1.0,0.0
18108120,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.926417112350464,0.4815620481967926,0.4344609975814819,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.7190017104148865,0.5785750150680542,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.932967245578766,0.4915061891078949,0.3440849781036377,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8797715306282043,0.4163670241832733,0.3960357010364532,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7418391704559326,0.2456612735986709,1.1171958446502686,285.03863525390625,284.95001220703125,300.9665832519531,292.6153259277344,297.38214111328125,297.38604736328125,285.0384826660156,1.0,0.6374902129173279,0.3724221289157867,0.3724221289157867,1.0,1.0,-3.447005271911621,0.9578785300254822,2.489126682281494,0.183658018708229,0.9958572387695312,0.9958572387695312,0.0,167.22621154785156,209.0,58018.44921875,0.0,3319.232421875,1.0,279.4423217773437,283.1211242675781,295.60089111328125,299.2790222167969,293.1499938964844,293.1499938964844,279.1499938964844,32548.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269253611564636,1.0,0.0,0.0,3.7704453468322754,3.770469903945923,9.485901273365016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.486328125,0.0,1644.6676025390625,1895.4371337890625,0.0,3652.927001953125,0.93015056848526,1.0,0.0,3.0,1.0,0.0
18108180,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9074286818504332,0.4803299307823181,0.4341245293617248,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.717653751373291,0.6104584336280823,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9162644147872924,0.4942712485790252,0.3465295433998108,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8647454977035522,0.4167112708091736,0.3970181047916412,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7303679585456848,0.2458667457103729,1.120962619781494,284.9140625,284.95001220703125,300.9808044433594,292.6078186035156,297.365234375,297.3560485839844,284.91705322265625,1.0,0.6502701044082642,0.3719530701637268,0.3719530701637268,1.0,1.0,-3.4935977458953857,0.971657693386078,2.521939992904663,0.1869524419307708,0.9097347259521484,0.9097347259521484,0.0,179.48382568359375,209.0,59590.18359375,0.0,3501.998779296875,1.0,279.1589660644531,282.9632568359375,295.65289306640625,299.5003967285156,293.1499938964844,293.1499938964844,279.1499938964844,37019.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387494325637816,1.0,0.0,0.0,3.741065979003906,3.741091012954712,9.338647828371904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.123046875,0.0,1644.6807861328125,1895.4371337890625,0.0,3761.06787109375,0.9263518452644348,1.0,0.0,3.0,1.0,0.0
18108240,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.905716061592102,0.480223000049591,0.4340477585792541,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9990000128746032,0.717383861541748,0.6135700941085815,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.914675235748291,0.4945093989372253,0.3467128872871399,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8633235692977905,0.4167316257953644,0.3970696032047272,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7292647361755371,0.2458686977624893,1.1211625337600708,284.9195556640625,284.95001220703125,300.98199462890625,292.6071472167969,297.3633117675781,297.3528137207031,284.9220275878906,1.0,0.6514622569084167,0.371912270784378,0.371912270784378,1.0,1.0,-3.497770071029663,0.9728922247886658,2.524878025054932,0.187245026230812,0.9116118550300598,0.9116118550300598,0.0,180.69346618652344,227.0,59611.3046875,0.0,3519.25830078125,1.0,279.1566162109375,282.9662475585937,295.6493225097656,299.4947204589844,293.1499938964844,293.1499938964844,278.8500061035156,36935.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939157247543335,1.0,0.0,0.0,3.738827228546143,3.738852262496948,9.327474685960624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.4599609375,0.0,1641.4295654296875,1895.4371337890625,0.0,3764.77880859375,0.925944983959198,1.0,0.0,3.0,1.0,0.0
18108300,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8956944942474365,0.4793585538864136,0.4335974454879761,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9990000128746032,0.7150349020957947,0.632996141910553,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9053369164466858,0.4958333075046539,0.3478709161281585,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8547449111938477,0.416721761226654,0.3973835110664367,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7224768400192261,0.2457678020000457,1.1222456693649292,284.84063720703125,284.95001220703125,300.9892883300781,292.6028747558594,297.3488464355469,297.3293762207031,284.8437194824219,1.0,0.6588610410690308,0.3716573417186737,0.3716573417186737,1.0,1.0,-3.523669719696045,0.980535626411438,2.5431342124938965,0.189093992114067,0.8350210189819336,0.8350210189819336,0.0,188.3639068603516,227.0,60486.265625,0.0,3628.2216796875,1.0,278.89910888671875,282.8623352050781,295.6650085449219,299.6410522460937,293.1499938964844,293.1499938964844,278.8500061035156,41009.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464948773384094,1.0,0.0,0.0,3.645179271697998,3.6452040672302246,8.866068696988805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.4345703125,0.0,1565.2432861328125,1895.4371337890625,0.0,3831.330810546875,0.9057220220565796,1.0,0.0,3.0,1.0,0.0
18108360,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8858506679534912,0.4786921441555023,0.4331031441688537,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.7121095657348633,0.6529791355133057,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.89667147397995,0.4973044991493225,0.3489943444728851,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8463926911354065,0.4167910516262054,0.397635817527771,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7155167460441589,0.2456652522087097,1.1229381561279297,284.9012145996094,284.95001220703125,300.99627685546875,292.5984802246094,297.332763671875,297.3055114746094,284.9034423828125,1.0,0.6664336323738098,0.3709720969200134,0.3709720969200134,1.0,1.0,-3.549598455429077,0.9869231581687928,2.5626754760742188,0.189649149775505,0.850235641002655,0.850235641002655,0.0,196.4391021728516,245.0,60519.6484375,0.0,3741.2275390625,1.0,278.8581237792969,282.9141540527344,295.6322021484375,299.5510559082031,293.1499938964844,293.1499938964844,279.1499938964844,39596.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485543370246888,1.0,0.0,0.0,3.564239740371704,3.5642635822296143,8.476705488646985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.8037109375,0.0,1466.1075439453125,1895.4371337890625,0.0,3849.928955078125,0.8896015286445618,1.0,0.0,3.0,1.0,0.0
18108420,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8647743463516235,0.4785351753234863,0.4334084391593933,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9888378977775574,0.7068544030189514,0.6710500121116638,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.877505898475647,0.5012181401252747,0.3520737588405609,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8283899426460266,0.417701780796051,0.3990185260772705,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.698766827583313,0.2458915114402771,1.1268017292022705,285.0133972167969,284.95001220703125,301.0094299316406,292.5892944335937,297.3101806640625,297.27276611328125,285.0132751464844,1.0,0.6809510588645935,0.3696016669273376,0.3696016669273376,1.0,1.0,-3.5865657329559326,0.9946086406707764,2.591957092285156,0.1891448497772216,0.9544818997383118,0.9544818997383118,0.0,215.82839965820312,263.0,60295.15234375,0.0,3947.944091796875,1.0,279.1416320800781,283.0404663085937,295.5773010253906,299.4066772460937,293.1499938964844,293.1499938964844,278.8500061035156,33197.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422370791435242,1.0,0.0,0.0,3.696411609649658,3.696435451507568,9.11704148620629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.74609375,0.0,1564.183837890625,1895.4371337890625,0.0,3792.7666015625,0.9137782454490662,1.0,0.0,3.0,1.0,0.0
18108480,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8647743463516235,0.4785351753234863,0.4334084391593933,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9888378977775574,0.7068544030189514,0.6710500121116638,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.877505898475647,0.5012181401252747,0.3520737588405609,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8283899426460266,0.417701780796051,0.3990185260772705,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.698766827583313,0.2458915114402771,1.1268017292022705,285.0133972167969,284.95001220703125,301.0094299316406,292.5892944335937,297.3101806640625,297.27276611328125,285.0132751464844,1.0,0.6809510588645935,0.3696016669273376,0.3696016669273376,1.0,1.0,-3.5865657329559326,0.9946086406707764,2.591957092285156,0.1891448497772216,0.9544818997383118,0.9544818997383118,0.0,215.82839965820312,263.0,60295.15234375,0.0,3947.944091796875,1.0,279.1416320800781,283.0404663085937,295.5773010253906,299.4066772460937,293.1499938964844,293.1499938964844,278.8500061035156,33197.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422370791435242,1.0,0.0,0.0,3.696411609649658,3.696435451507568,9.11704148620629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.74609375,0.0,1564.183837890625,1895.4371337890625,0.0,3792.7666015625,0.9137782454490662,1.0,0.0,3.0,1.0,0.0
18108540,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8422486186027527,0.4767965078353882,0.4330586493015289,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9638686776161194,0.7043357491493225,0.6689837574958801,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8564532399177551,0.5038861036300659,0.3548027575016022,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8082048296928406,0.4176602661609649,0.4001313149929046,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6797451972961426,0.2455068677663803,1.1301486492156982,284.905517578125,284.95001220703125,301.0214233398437,292.5796813964844,297.2937927246094,297.2516174316406,284.9063720703125,1.0,0.6924323439598083,0.3682312071323395,0.3682312071323395,1.0,1.0,-3.587523937225342,0.9905995726585388,2.596924304962158,0.1855365484952926,0.8634588122367859,0.8634588122367859,0.0,238.92349243164065,266.0,60999.23828125,0.0,4097.22607421875,1.0,278.8578186035156,282.90875244140625,295.6082458496094,299.55633544921875,293.1499938964844,293.1499938964844,279.1499938964844,38365.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517174363136292,1.0,0.0,0.0,3.5980236530303955,3.5980474948883057,8.63816126184247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.3154296875,0.0,1493.552978515625,1895.4371337890625,0.0,3878.421142578125,0.8955888748168945,1.0,0.0,3.0,1.0,0.0
18108600,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8422486186027527,0.4767965078353882,0.4330586493015289,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9638686776161194,0.7043357491493225,0.6689837574958801,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8564532399177551,0.5038861036300659,0.3548027575016022,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8082048296928406,0.4176602661609649,0.4001313149929046,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6797451972961426,0.2455068677663803,1.1301486492156982,284.905517578125,284.95001220703125,301.0214233398437,292.5796813964844,297.2937927246094,297.2516174316406,284.9063720703125,1.0,0.6924323439598083,0.3682312071323395,0.3682312071323395,1.0,1.0,-3.587523937225342,0.9905995726585388,2.596924304962158,0.1855365484952926,0.8634588122367859,0.8634588122367859,0.0,238.92349243164065,266.0,60999.23828125,0.0,4097.22607421875,1.0,278.8578186035156,282.90875244140625,295.6082458496094,299.55633544921875,293.1499938964844,293.1499938964844,279.1499938964844,38365.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517174363136292,1.0,0.0,0.0,3.5980236530303955,3.5980474948883057,8.63816126184247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.3154296875,0.0,1493.552978515625,1895.4371337890625,0.0,3878.421142578125,0.8955888748168945,1.0,0.0,3.0,1.0,0.0
18108660,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8319681882858276,0.4762274324893951,0.4327260553836822,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.950924813747406,0.7045915126800537,0.6691408753395081,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8479389548301697,0.5075225830078125,0.3574899733066559,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7982648611068726,0.4182645678520202,0.4009877443313598,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6709601283073425,0.2455442398786544,1.131955623626709,285.0050964355469,284.95001220703125,301.03228759765625,292.5696105957031,297.2926940917969,297.25006103515625,285.0043334960937,1.0,0.6991123557090759,0.3672486841678619,0.3672486841678619,1.0,1.0,-3.593743085861206,0.9894829988479614,2.604260206222534,0.1829112917184829,0.954612672328949,0.954612672328949,0.0,251.5633087158203,254.0,60347.3984375,0.0,4191.1572265625,1.0,279.1419982910156,283.0310974121094,295.5524597167969,299.3894958496094,293.1499938964844,293.1499938964844,278.8500061035156,33414.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447000622749328,1.0,0.0,0.0,3.709820747375488,3.7098450660705566,9.183308407045844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.056640625,0.0,1581.0809326171875,1895.4371337890625,0.0,3815.093017578125,0.9170104265213012,1.0,0.0,3.0,1.0,0.0
18108720,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8319681882858276,0.4762274324893951,0.4327260553836822,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.950924813747406,0.7045915126800537,0.6691408753395081,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8479389548301697,0.5075225830078125,0.3574899733066559,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7982648611068726,0.4182645678520202,0.4009877443313598,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6709601283073425,0.2455442398786544,1.131955623626709,285.0050964355469,284.95001220703125,301.03228759765625,292.5696105957031,297.2926940917969,297.25006103515625,285.0043334960937,1.0,0.6991123557090759,0.3672486841678619,0.3672486841678619,1.0,1.0,-3.593743085861206,0.9894829988479614,2.604260206222534,0.1829112917184829,0.954612672328949,0.954612672328949,0.0,251.5633087158203,254.0,60347.3984375,0.0,4191.1572265625,1.0,279.1419982910156,283.0310974121094,295.5524597167969,299.3894958496094,293.1499938964844,293.1499938964844,278.8500061035156,33414.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447000622749328,1.0,0.0,0.0,3.709820747375488,3.7098450660705566,9.183308407045844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.056640625,0.0,1581.0809326171875,1895.4371337890625,0.0,3815.093017578125,0.9170104265213012,1.0,0.0,3.0,1.0,0.0
18108780,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8303331732749939,0.474586009979248,0.4315604269504547,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9496247172355652,0.7042475342750549,0.66908198595047,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8485669493675232,0.5103169679641724,0.3596185147762298,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7974127531051636,0.4182377457618713,0.4011945724487304,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6699988842010498,0.2452621310949325,1.1314384937286377,284.90118408203125,284.95001220703125,301.0419921875,292.55914306640625,297.2860107421875,297.2416076660156,284.9020080566406,1.0,0.6993607878684998,0.3662661612033844,0.3662661612033844,1.0,1.0,-3.5944719314575195,0.9866238236427308,2.6078481674194336,0.1800145655870437,0.8620619773864746,0.8620619773864746,0.0,252.82183837890625,242.0,61007.05078125,0.0,4200.82470703125,1.0,278.8578491210937,282.904296875,295.583251953125,299.53253173828125,293.1499938964844,293.1499938964844,279.1499938964844,38589.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532361030578612,1.0,0.0,0.0,3.6024813652038574,3.602505207061768,8.659578725200845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.19140625,0.0,1500.0623779296875,1895.4371337890625,0.0,3892.068115234375,0.8967799544334412,1.0,0.0,3.0,1.0,0.0
18108840,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8303331732749939,0.474586009979248,0.4315604269504547,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9496247172355652,0.7042475342750549,0.66908198595047,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8485669493675232,0.5103169679641724,0.3596185147762298,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7974127531051636,0.4182377457618713,0.4011945724487304,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6699988842010498,0.2452621310949325,1.1314384937286377,284.90118408203125,284.95001220703125,301.0419921875,292.55914306640625,297.2860107421875,297.2416076660156,284.9020080566406,1.0,0.6993607878684998,0.3662661612033844,0.3662661612033844,1.0,1.0,-3.5944719314575195,0.9866238236427308,2.6078481674194336,0.1800145655870437,0.8620619773864746,0.8620619773864746,0.0,252.82183837890625,242.0,61007.05078125,0.0,4200.82470703125,1.0,278.8578491210937,282.904296875,295.583251953125,299.53253173828125,293.1499938964844,293.1499938964844,279.1499938964844,38589.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532361030578612,1.0,0.0,0.0,3.6024813652038574,3.602505207061768,8.659578725200845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.19140625,0.0,1500.0623779296875,1895.4371337890625,0.0,3892.068115234375,0.8967799544334412,1.0,0.0,3.0,1.0,0.0
18108900,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.831591784954071,0.4743295907974243,0.430955559015274,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9517993927001952,0.7046389579772949,0.669050395488739,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.851071298122406,0.5121824741363525,0.3606551587581634,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7991308569908142,0.4185272455215454,0.4011944830417633,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6713197827339172,0.245312824845314,1.130688190460205,285.0115661621094,284.95001220703125,301.0464172363281,292.55377197265625,297.28619384765625,297.2424621582031,285.01251220703125,1.0,0.698193371295929,0.3657748997211456,0.3657748997211456,1.0,1.0,-3.594043970108032,0.9849470853805542,2.6090967655181885,0.1783280372619629,0.9384058117866516,0.9384058117866516,0.0,250.6961669921875,242.0,60170.09765625,0.0,4186.66162109375,1.0,279.1005554199219,283.0374755859375,295.52520751953125,299.3165588378906,293.1499938964844,293.1499938964844,279.1499938964844,34245.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475304484367372,1.0,0.0,0.0,3.64736557006836,3.6473891735076895,8.876706374394416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.4482421875,0.0,1517.119384765625,1895.4371337890625,0.0,3840.6875,0.9049792289733888,1.0,0.0,3.0,1.0,0.0
18108960,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8343411684036255,0.4742350280284881,0.4307209253311157,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9558370113372804,0.7052338719367981,0.6694273352622986,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8551322221755981,0.5142034292221069,0.3619312644004822,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8023492097854614,0.4189673662185669,0.4014296531677246,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6739460229873657,0.2454944849014282,1.1306278705596924,285.001220703125,284.95001220703125,301.0505676269531,292.5483093261719,297.2884216308594,297.2452697753906,285.0000915527344,1.0,0.6966291666030884,0.3654767870903015,0.3654767870903015,1.0,1.0,-3.5959582328796387,0.9845851063728333,2.611372947692871,0.1774734258651733,0.9507525563240052,0.9507525563240052,0.0,247.12014770507807,230.0,60276.38671875,0.0,4169.78076171875,1.0,279.1429748535156,283.0281066894531,295.5272521972656,299.36083984375,293.1499938964844,293.1499938964844,278.8500061035156,33529.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455778002738952,1.0,0.0,0.0,3.7096641063690186,3.709688186645508,9.182532494378392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.921875,0.0,1581.7769775390625,1895.4371337890625,0.0,3823.03759765625,0.9167907238006592,1.0,0.0,3.0,1.0,0.0
18109020,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8404257297515869,0.4728113114833832,0.4294092059135437,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.964564561843872,0.7051530480384827,0.6693329811096191,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8641497492790222,0.5172803997993469,0.3639803528785705,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8094871640205383,0.4190813302993774,0.4014018476009369,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6799623966217041,0.2454422116279602,1.1293530464172363,284.9007568359375,284.95001220703125,301.0580139160156,292.5370788574219,297.28472900390625,297.2402038574219,284.9018249511719,1.0,0.6923149228096008,0.3648805916309356,0.3648805916309356,1.0,1.0,-3.5951743125915527,0.9824554324150084,2.6127188205718994,0.1755709797143936,0.8594433665275574,0.8594433665275574,0.0,238.7801971435547,218.0,60900.76953125,0.0,4116.5029296875,1.0,278.8575439453125,282.9057312011719,295.5594787597656,299.5019226074219,293.1499938964844,293.1499938964844,279.1499938964844,38755.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537715315818788,1.0,0.0,0.0,3.5941503047943115,3.5941741466522217,8.619572895440797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.27734375,0.0,1492.2208251953125,1895.4371337890625,0.0,3896.87451171875,0.8949998617172241,1.0,0.0,3.0,1.0,0.0
18109080,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8404257297515869,0.4728113114833832,0.4294092059135437,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.964564561843872,0.7051530480384827,0.6693329811096191,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8641497492790222,0.5172803997993469,0.3639803528785705,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8094871640205383,0.4190813302993774,0.4014018476009369,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6799623966217041,0.2454422116279602,1.1293530464172363,284.9007568359375,284.95001220703125,301.0580139160156,292.5370788574219,297.28472900390625,297.2402038574219,284.9018249511719,1.0,0.6923149228096008,0.3648805916309356,0.3648805916309356,1.0,1.0,-3.5951743125915527,0.9824554324150084,2.6127188205718994,0.1755709797143936,0.8594433665275574,0.8594433665275574,0.0,238.7801971435547,218.0,60900.76953125,0.0,4116.5029296875,1.0,278.8575439453125,282.9057312011719,295.5594787597656,299.5019226074219,293.1499938964844,293.1499938964844,279.1499938964844,38755.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537715315818788,1.0,0.0,0.0,3.5941503047943115,3.5941741466522217,8.619572895440797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.27734375,0.0,1492.2208251953125,1895.4371337890625,0.0,3896.87451171875,0.8949998617172241,1.0,0.0,3.0,1.0,0.0
18109140,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8494657874107361,0.4725954830646515,0.4285336136817932,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.975895345211029,0.7062031626701355,0.6695854067802429,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8764529824256897,0.5214218497276306,0.3663404881954193,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8189020752906799,0.4198979437351227,0.4015448987483978,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6884727478027344,0.2458643317222595,1.1285569667816162,285.00152587890625,284.95001220703125,301.0643005371094,292.5255126953125,297.2886657714844,297.2458801269531,285.00079345703125,1.0,0.687228262424469,0.3642843663692474,0.3642843663692474,1.0,1.0,-3.596468687057495,0.9809990525245668,2.615469455718994,0.173631489276886,0.9487972259521484,0.9487972259521484,0.0,228.2164306640625,206.0,60187.22265625,0.0,4055.04345703125,1.0,279.1419372558594,283.0301208496094,295.504638671875,299.33172607421875,293.1499938964844,293.1499938964844,278.8500061035156,33589.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946013331413269,1.0,0.0,0.0,3.700685501098633,3.700709581375122,9.138136647379724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.810546875,0.0,1572.0059814453125,1895.4371337890625,0.0,3826.976806640625,0.9150846004486084,1.0,0.0,3.0,1.0,0.0
18109200,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8494657874107361,0.4725954830646515,0.4285336136817932,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.975895345211029,0.7062031626701355,0.6695854067802429,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8764529824256897,0.5214218497276306,0.3663404881954193,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8189020752906799,0.4198979437351227,0.4015448987483978,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6884727478027344,0.2458643317222595,1.1285569667816162,285.00152587890625,284.95001220703125,301.0643005371094,292.5255126953125,297.2886657714844,297.2458801269531,285.00079345703125,1.0,0.687228262424469,0.3642843663692474,0.3642843663692474,1.0,1.0,-3.596468687057495,0.9809990525245668,2.615469455718994,0.173631489276886,0.9487972259521484,0.9487972259521484,0.0,228.2164306640625,206.0,60187.22265625,0.0,4055.04345703125,1.0,279.1419372558594,283.0301208496094,295.504638671875,299.33172607421875,293.1499938964844,293.1499938964844,278.8500061035156,33589.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946013331413269,1.0,0.0,0.0,3.700685501098633,3.700709581375122,9.138136647379724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.810546875,0.0,1572.0059814453125,1895.4371337890625,0.0,3826.976806640625,0.9150846004486084,1.0,0.0,3.0,1.0,0.0
