time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109260,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8594540953636169,0.471278041601181,0.4272144436836242,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9870217442512512,0.7061251401901245,0.6693942546844482,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8899314403533936,0.524674117565155,0.3684442937374115,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8288706541061401,0.4200693964958191,0.4014699757099151,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6978545188903809,0.2459437102079391,1.127450466156006,284.90240478515625,284.95001220703125,301.0694274902344,292.5136413574219,297.2852783203125,297.2421569824219,284.9032287597656,1.0,0.6817002892494202,0.3636798560619354,0.3636798560619354,1.0,1.0,-3.595770359039306,0.9788702726364136,2.6169002056121826,0.1716885864734649,0.8587720990180969,0.8587720990180969,0.0,217.40606689453125,194.0,60820.30078125,0.0,3986.835205078125,1.0,278.8579406738281,282.908447265625,295.5357666015625,299.47247314453125,293.1499938964844,293.1499938964844,279.1499938964844,38662.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541593194007874,1.0,0.0,0.0,3.5878653526306152,3.5878894329071045,8.589454409957398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.9091796875,0.0,1484.7144775390625,1895.4371337890625,0.0,3900.35400390625,0.8936221599578857,1.0,0.0,3.0,1.0,0.0
18109320,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8594540953636169,0.471278041601181,0.4272144436836242,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9870217442512512,0.7061251401901245,0.6693942546844482,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8899314403533936,0.524674117565155,0.3684442937374115,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8288706541061401,0.4200693964958191,0.4014699757099151,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6978545188903809,0.2459437102079391,1.127450466156006,284.90240478515625,284.95001220703125,301.0694274902344,292.5136413574219,297.2852783203125,297.2421569824219,284.9032287597656,1.0,0.6817002892494202,0.3636798560619354,0.3636798560619354,1.0,1.0,-3.595770359039306,0.9788702726364136,2.6169002056121826,0.1716885864734649,0.8587720990180969,0.8587720990180969,0.0,217.40606689453125,194.0,60820.30078125,0.0,3986.835205078125,1.0,278.8579406738281,282.908447265625,295.5357666015625,299.47247314453125,293.1499938964844,293.1499938964844,279.1499938964844,38662.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541593194007874,1.0,0.0,0.0,3.5878653526306152,3.5878894329071045,8.589454409957398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.9091796875,0.0,1484.7144775390625,1895.4371337890625,0.0,3900.35400390625,0.8936221599578857,1.0,0.0,3.0,1.0,0.0
18109380,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8723270893096924,0.4711350202560425,0.4263713657855987,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9988642930984496,0.7071447968482971,0.6693553924560547,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9064117074012756,0.5289484262466431,0.3708703219890594,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8411243557929993,0.4209275245666504,0.401611715555191,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7092878222465515,0.2464524507522583,1.1268706321716309,285.00164794921875,284.95001220703125,301.07342529296875,292.5014953613281,297.2890319824219,297.2485046386719,285.0008544921875,1.0,0.675968587398529,0.3630753755569458,0.3630753755569458,1.0,1.0,-3.597055196762085,0.9773790836334229,2.619676113128662,0.1697556972503662,0.9474297761917114,0.9474297761917114,0.0,205.6356658935547,182.0,60111.26953125,0.0,3917.919921875,1.0,279.14190673828125,283.0312805175781,295.4808349609375,299.30303955078125,293.1499938964844,293.1499938964844,278.8500061035156,33567.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464699625968932,1.0,0.0,0.0,3.6949596405029297,3.694983720779419,9.109880920732394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.38671875,0.0,1565.33984375,1895.4371337890625,0.0,3831.105712890625,0.9137754440307616,1.0,0.0,3.0,1.0,0.0
18109440,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8723270893096924,0.4711350202560425,0.4263713657855987,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9988642930984496,0.7071447968482971,0.6693553924560547,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9064117074012756,0.5289484262466431,0.3708703219890594,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8411243557929993,0.4209275245666504,0.401611715555191,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7092878222465515,0.2464524507522583,1.1268706321716309,285.00164794921875,284.95001220703125,301.07342529296875,292.5014953613281,297.2890319824219,297.2485046386719,285.0008544921875,1.0,0.675968587398529,0.3630753755569458,0.3630753755569458,1.0,1.0,-3.597055196762085,0.9773790836334229,2.619676113128662,0.1697556972503662,0.9474297761917114,0.9474297761917114,0.0,205.6356658935547,182.0,60111.26953125,0.0,3917.919921875,1.0,279.14190673828125,283.0312805175781,295.4808349609375,299.30303955078125,293.1499938964844,293.1499938964844,278.8500061035156,33567.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464699625968932,1.0,0.0,0.0,3.6949596405029297,3.694983720779419,9.109880920732394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.38671875,0.0,1565.33984375,1895.4371337890625,0.0,3831.105712890625,0.9137754440307616,1.0,0.0,3.0,1.0,0.0
18109500,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8781629800796509,0.4705338478088379,0.4259559214115143,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.7074737548828125,0.6588349938392639,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9144996404647828,0.5306451320648193,0.3721026480197906,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8467575907707214,0.4210634231567383,0.4017432332038879,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7142610549926758,0.2465436607599258,1.1269344091415403,284.8754577636719,284.95001220703125,301.07501220703125,292.49530029296875,297.2878723144531,297.2480773925781,284.8738098144531,1.0,0.6727892756462097,0.3627731204032898,0.3627731204032898,1.0,1.0,-3.593261957168579,0.9752470254898072,2.618015050888061,0.167875662446022,0.8593277931213379,0.8593277931213379,0.0,200.5155334472656,182.0,60904.171875,0.0,3868.514404296875,1.0,278.8969421386719,282.8822326660156,295.5278625488281,299.5091247558594,293.1499938964844,293.1499938964844,278.8500061035156,37920.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526076912879944,1.0,0.0,0.0,3.656720399856568,3.656744956970215,8.922299912228482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.806640625,0.0,1555.0526123046875,1895.4371337890625,0.0,3886.423583984375,0.9059588313102722,1.0,0.0,3.0,1.0,0.0
18109560,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.881089985370636,0.4697717428207397,0.4251780807971954,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.7084798216819763,0.6512294411659241,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9195231795310974,0.5321996808052063,0.3731035590171814,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8498504757881165,0.421034574508667,0.4016438126564026,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.716854453086853,0.2464995980262756,1.1264146566390991,284.893310546875,284.95001220703125,301.0762939453125,292.4890441894531,297.2862854003906,297.24774169921875,284.8939208984375,1.0,0.668739378452301,0.3625068962574005,0.3625068962574005,1.0,1.0,-3.57607102394104,0.9688900709152222,2.6071810722351074,0.1663725972175598,0.8491187691688538,0.8491187691688538,0.0,197.1025390625,170.0,60436.3671875,0.0,3811.992919921875,1.0,278.8585205078125,282.90576171875,295.5096740722656,299.43133544921875,293.1499938964844,293.1499938964844,279.1499938964844,39215.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543046951293944,1.0,0.0,0.0,3.567736387252808,3.5677599906921387,8.493345262650109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.9228515625,0.0,1467.0751953125,1895.4371337890625,0.0,3901.657958984375,0.8893706202507019,1.0,0.0,3.0,1.0,0.0
18109620,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8920402526855469,0.4694583415985107,0.4243361353874206,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.7142702341079712,0.6268941760063171,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9356340169906616,0.5363756418228149,0.3755775690078735,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.860573410987854,0.4217387735843658,0.4017976224422455,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7254064083099365,0.2468767464160919,1.1259926557540894,284.9798278808594,284.95001220703125,301.0780029296875,292.47637939453125,297.296875,297.2658996582031,284.9786376953125,1.0,0.6601539254188538,0.3619744181632995,0.3619744181632995,1.0,1.0,-3.548434257507324,0.958440899848938,2.589993476867676,0.161936417222023,0.9193785190582277,0.9193785190582277,0.0,187.4794769287109,158.0,59245.66796875,0.0,3684.15283203125,1.0,279.1416931152344,283.02459716796875,295.4480895996094,299.22711181640625,293.1499938964844,293.1499938964844,278.8500061035156,34413.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451141953468324,1.0,0.0,0.0,3.647798776626587,3.647822380065918,8.878815265234152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.1728515625,0.0,1518.8572998046875,1895.4371337890625,0.0,3818.842041015625,0.9035987854003906,1.0,0.0,3.0,1.0,0.0
18109680,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8920402526855469,0.4694583415985107,0.4243361353874206,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.7142702341079712,0.6268941760063171,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9356340169906616,0.5363756418228149,0.3755775690078735,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.860573410987854,0.4217387735843658,0.4017976224422455,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7254064083099365,0.2468767464160919,1.1259926557540894,284.9798278808594,284.95001220703125,301.0780029296875,292.47637939453125,297.296875,297.2658996582031,284.9786376953125,1.0,0.6601539254188538,0.3619744181632995,0.3619744181632995,1.0,1.0,-3.548434257507324,0.958440899848938,2.589993476867676,0.161936417222023,0.9193785190582277,0.9193785190582277,0.0,187.4794769287109,158.0,59245.66796875,0.0,3684.15283203125,1.0,279.1416931152344,283.02459716796875,295.4480895996094,299.22711181640625,293.1499938964844,293.1499938964844,278.8500061035156,34413.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451141953468324,1.0,0.0,0.0,3.647798776626587,3.647822380065918,8.878815265234152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.1728515625,0.0,1518.8572998046875,1895.4371337890625,0.0,3818.842041015625,0.9035987854003906,1.0,0.0,3.0,1.0,0.0
18109740,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9043124914169312,0.4681370556354522,0.4230508506298065,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.7214980125427246,0.6006563305854797,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9529025554656982,0.5396995544433594,0.3777705729007721,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8728788495063782,0.4218373596668243,0.4017141461372375,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7348548769950867,0.2469337582588195,1.1250840425491333,284.8932189941406,284.95001220703125,301.0785827636719,292.4634704589844,297.3089294433594,297.2868957519531,284.8935546875,1.0,0.6506951451301575,0.361441969871521,0.361441969871521,1.0,1.0,-3.516777753829956,0.946713089942932,2.5700645446777344,0.1572643667459488,0.8270374536514282,0.8270374536514282,0.0,177.39450073242188,176.0,59159.921875,0.0,3545.615478515625,1.0,278.8586120605469,282.9281921386719,295.4713439941406,299.3145751953125,293.1499938964844,293.1499938964844,279.1499938964844,39909.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504007697105408,1.0,0.0,0.0,3.4736571311950684,3.473680257797241,8.051322311075637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.296875,0.0,1373.5203857421875,1895.4371337890625,0.0,3866.57177734375,0.8693923950195312,1.0,0.0,3.0,1.0,0.0
18109800,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9043124914169312,0.4681370556354522,0.4230508506298065,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.7214980125427246,0.6006563305854797,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9529025554656982,0.5396995544433594,0.3777705729007721,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8728788495063782,0.4218373596668243,0.4017141461372375,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7348548769950867,0.2469337582588195,1.1250840425491333,284.8932189941406,284.95001220703125,301.0785827636719,292.4634704589844,297.3089294433594,297.2868957519531,284.8935546875,1.0,0.6506951451301575,0.361441969871521,0.361441969871521,1.0,1.0,-3.516777753829956,0.946713089942932,2.5700645446777344,0.1572643667459488,0.8270374536514282,0.8270374536514282,0.0,177.39450073242188,176.0,59159.921875,0.0,3545.615478515625,1.0,278.8586120605469,282.9281921386719,295.4713439941406,299.3145751953125,293.1499938964844,293.1499938964844,279.1499938964844,39909.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504007697105408,1.0,0.0,0.0,3.4736571311950684,3.473680257797241,8.051322311075637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.296875,0.0,1373.5203857421875,1895.4371337890625,0.0,3866.57177734375,0.8693923950195312,1.0,0.0,3.0,1.0,0.0
18109860,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9061782360076904,0.4680617749691009,0.4226707518100738,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.7292817234992981,0.596634030342102,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9577864408493042,0.5441572070121765,0.3806266784667969,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8752836585044861,0.4227198362350464,0.4022874236106872,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.736747682094574,0.2475564330816269,1.1268781423568726,284.99383544921875,284.95001220703125,301.0780029296875,292.4503479003906,297.3325500488281,297.3191833496094,284.9938049316406,1.0,0.6509993076324463,0.3615151941776275,0.3615151941776275,1.0,1.0,-3.517702579498291,0.9472146034240724,2.5704879760742188,0.1567013710737228,0.9095834493637084,0.9095834493637084,0.0,176.09774780273438,194.0,58436.0703125,0.0,3540.129638671875,1.0,279.14093017578125,283.0532531738281,295.4170837402344,299.1314392089844,293.1499938964844,293.1499938964844,278.8500061035156,33935.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399818778038024,1.0,0.0,0.0,3.5698957443237305,3.569918632507324,8.503629942424595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.09765625,0.0,1430.7530517578125,1895.4371337890625,0.0,3772.2802734375,0.8859894871711731,1.0,0.0,3.0,1.0,0.0
18109920,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9061782360076904,0.4680617749691009,0.4226707518100738,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.7292817234992981,0.596634030342102,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9577864408493042,0.5441572070121765,0.3806266784667969,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8752836585044861,0.4227198362350464,0.4022874236106872,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.736747682094574,0.2475564330816269,1.1268781423568726,284.99383544921875,284.95001220703125,301.0780029296875,292.4503479003906,297.3325500488281,297.3191833496094,284.9938049316406,1.0,0.6509993076324463,0.3615151941776275,0.3615151941776275,1.0,1.0,-3.517702579498291,0.9472146034240724,2.5704879760742188,0.1567013710737228,0.9095834493637084,0.9095834493637084,0.0,176.09774780273438,194.0,58436.0703125,0.0,3540.129638671875,1.0,279.14093017578125,283.0532531738281,295.4170837402344,299.1314392089844,293.1499938964844,293.1499938964844,278.8500061035156,33935.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399818778038024,1.0,0.0,0.0,3.5698957443237305,3.569918632507324,8.503629942424595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.09765625,0.0,1430.7530517578125,1895.4371337890625,0.0,3772.2802734375,0.8859894871711731,1.0,0.0,3.0,1.0,0.0
18109980,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8985536694526672,0.46698197722435,0.4220960736274719,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,0.7326257228851318,0.6105170249938965,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9523854851722716,0.5477665662765503,0.3834000527858734,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8689759969711304,0.4230131804943084,0.4029024541378021,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7320652604103088,0.2478455603122711,1.1295469999313354,284.9214172363281,284.95001220703125,301.0762939453125,292.43707275390625,297.33551025390625,297.322021484375,284.9222106933594,1.0,0.6572676301002502,0.3615884184837341,0.3615884184837341,1.0,1.0,-3.54097867012024,0.954860270023346,2.586118459701538,0.1588062196969986,0.8429787755012512,0.8429787755012512,0.0,181.6382293701172,212.0,59353.578125,0.0,3630.438232421875,1.0,278.8589782714844,282.9520568847656,295.4570007324219,299.290771484375,293.1499938964844,293.1499938964844,279.1499938964844,38038.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947622776031494,1.0,0.0,0.0,3.465704679489136,3.4657273292541504,8.014499144337606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.51904296875,0.0,1352.115234375,1895.4371337890625,0.0,3841.520751953125,0.866252064704895,1.0,0.0,3.0,1.0,0.0
18110040,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8985536694526672,0.46698197722435,0.4220960736274719,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,0.7326257228851318,0.6105170249938965,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9523854851722716,0.5477665662765503,0.3834000527858734,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8689759969711304,0.4230131804943084,0.4029024541378021,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7320652604103088,0.2478455603122711,1.1295469999313354,284.9214172363281,284.95001220703125,301.0762939453125,292.43707275390625,297.33551025390625,297.322021484375,284.9222106933594,1.0,0.6572676301002502,0.3615884184837341,0.3615884184837341,1.0,1.0,-3.54097867012024,0.954860270023346,2.586118459701538,0.1588062196969986,0.8429787755012512,0.8429787755012512,0.0,181.6382293701172,212.0,59353.578125,0.0,3630.438232421875,1.0,278.8589782714844,282.9520568847656,295.4570007324219,299.290771484375,293.1499938964844,293.1499938964844,279.1499938964844,38038.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947622776031494,1.0,0.0,0.0,3.465704679489136,3.4657273292541504,8.014499144337606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.51904296875,0.0,1352.115234375,1895.4371337890625,0.0,3841.520751953125,0.866252064704895,1.0,0.0,3.0,1.0,0.0
18110100,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8928343057632446,0.4668944478034973,0.4219149947166443,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.733188807964325,0.6217037439346313,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9473657608032228,0.549980640411377,0.3848695158958435,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8639814853668213,0.4234029650688171,0.4032577574253082,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7282618284225464,0.2480984181165695,1.1309641599655151,285.02935791015625,284.95001220703125,301.07501220703125,292.43035888671875,297.3348999023437,297.3202819824219,285.0304870605469,1.0,0.6619552373886108,0.3616250455379486,0.3616250455379486,1.0,1.0,-3.5581066608428955,0.9604249596595764,2.5976815223693848,0.1603578329086303,0.9238240122795104,0.9238240122795104,0.0,186.11209106445312,212.0,58880.140625,0.0,3700.00927734375,1.0,279.0975341796875,283.0758972167969,295.4042358398437,299.1016540527344,293.1499938964844,293.1499938964844,279.1499938964844,33292.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425156712532043,1.0,0.0,0.0,3.532454490661621,3.5324769020080566,8.326192073582206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.7001953125,0.0,1386.6778564453125,1895.4371337890625,0.0,3795.29443359375,0.8786740303039551,1.0,0.0,3.0,1.0,0.0
18110160,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8867899775505066,0.4668827950954437,0.4220824241638183,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.733038067817688,0.6343955397605896,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9417569041252136,0.5522700548171997,0.3865867853164673,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8586598634719849,0.4238794445991516,0.403865247964859,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7241467833518982,0.2484005540609359,1.133097767829895,285.0206298828125,284.95001220703125,301.07342529296875,292.4236145019531,297.3310241699219,297.3158264160156,285.0198974609375,1.0,0.6674742698669434,0.361224502325058,0.361224502325058,1.0,1.0,-3.578932285308838,0.9658689498901368,2.613063335418701,0.1609997004270553,0.9433857798576356,0.9433857798576356,0.0,191.34255981445312,215.0,59302.58984375,0.0,3784.16845703125,1.0,279.1420288085937,283.0624389648437,295.4104309082031,299.1689453125,293.1499938964844,293.1499938964844,278.8500061035156,32436.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941622257232666,1.0,0.0,0.0,3.616966009140015,3.616988897323608,8.729354590286675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.8876953125,0.0,1470.3079833984375,1895.4371337890625,0.0,3787.185546875,0.8952099680900574,1.0,0.0,3.0,1.0,0.0
18110220,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8772580027580261,0.4655016362667084,0.421401709318161,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.7300980687141418,0.653774082660675,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9334391951560974,0.555628776550293,0.3893136084079742,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8506573438644409,0.4239268004894256,0.4044023156166076,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7177042961120605,0.2483606934547424,1.1350003480911257,284.9179382324219,284.95001220703125,301.0694274902344,292.4100341796875,297.3086242675781,297.28839111328125,284.9186706542969,1.0,0.6750142574310303,0.3604234457015991,0.3604234457015991,1.0,1.0,-3.607666730880737,0.9724212288856506,2.6352455615997314,0.1613306701183319,0.8639077544212341,0.8639077544212341,0.0,199.3870391845703,218.0,60477.1328125,0.0,3906.860107421875,1.0,278.8583984375,282.9279479980469,295.44744873046875,299.3536071777344,293.1499938964844,293.1499938964844,279.1499938964844,37414.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529888033866882,1.0,0.0,0.0,3.5517234802246094,3.5517468452453613,8.417276831096387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.90625,0.0,1436.855224609375,1895.4371337890625,0.0,3889.847412109375,0.8846303820610046,1.0,0.0,3.0,1.0,0.0
18110280,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8772580027580261,0.4655016362667084,0.421401709318161,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.7300980687141418,0.653774082660675,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9334391951560974,0.555628776550293,0.3893136084079742,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8506573438644409,0.4239268004894256,0.4044023156166076,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7177042961120605,0.2483606934547424,1.1350003480911257,284.9179382324219,284.95001220703125,301.0694274902344,292.4100341796875,297.3086242675781,297.28839111328125,284.9186706542969,1.0,0.6750142574310303,0.3604234457015991,0.3604234457015991,1.0,1.0,-3.607666730880737,0.9724212288856506,2.6352455615997314,0.1613306701183319,0.8639077544212341,0.8639077544212341,0.0,199.3870391845703,218.0,60477.1328125,0.0,3906.860107421875,1.0,278.8583984375,282.9279479980469,295.44744873046875,299.3536071777344,293.1499938964844,293.1499938964844,279.1499938964844,37414.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529888033866882,1.0,0.0,0.0,3.5517234802246094,3.5517468452453613,8.417276831096387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.90625,0.0,1436.855224609375,1895.4371337890625,0.0,3889.847412109375,0.8846303820610046,1.0,0.0,3.0,1.0,0.0
18110340,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8705956935882568,0.4651523232460022,0.4210227429866791,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.7275217771530151,0.6681003570556641,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.928308606147766,0.5599243640899658,0.3922483921051025,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.84516841173172,0.4245478808879852,0.4050018191337585,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7129546999931335,0.2485957592725753,1.1364721059799194,285.0147705078125,284.95001220703125,301.0643005371094,292.3963623046875,297.2954406738281,297.2743225097656,285.0140075683594,1.0,0.6810162663459778,0.3596223592758178,0.3596223592758178,1.0,1.0,-3.63046932220459,0.9770716428756714,2.653397560119629,0.160793662071228,0.960024118423462,0.960024118423462,0.0,205.5301055908203,221.0,60157.984375,0.0,4004.055419921875,1.0,279.1417541503906,283.0418395996094,295.3896484375,299.2088623046875,293.1499938964844,293.1499938964844,278.8500061035156,32752.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481683373451232,1.0,0.0,0.0,3.687998294830322,3.688022136688232,9.07558671769948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.58984375,0.0,1551.302978515625,1895.4371337890625,0.0,3846.446044921875,0.9116352200508118,1.0,0.0,3.0,1.0,0.0
18110400,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8705956935882568,0.4651523232460022,0.4210227429866791,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.7275217771530151,0.6681003570556641,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.928308606147766,0.5599243640899658,0.3922483921051025,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.84516841173172,0.4245478808879852,0.4050018191337585,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7129546999931335,0.2485957592725753,1.1364721059799194,285.0147705078125,284.95001220703125,301.0643005371094,292.3963623046875,297.2954406738281,297.2743225097656,285.0140075683594,1.0,0.6810162663459778,0.3596223592758178,0.3596223592758178,1.0,1.0,-3.63046932220459,0.9770716428756714,2.653397560119629,0.160793662071228,0.960024118423462,0.960024118423462,0.0,205.5301055908203,221.0,60157.984375,0.0,4004.055419921875,1.0,279.1417541503906,283.0418395996094,295.3896484375,299.2088623046875,293.1499938964844,293.1499938964844,278.8500061035156,32752.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481683373451232,1.0,0.0,0.0,3.687998294830322,3.688022136688232,9.07558671769948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.58984375,0.0,1551.302978515625,1895.4371337890625,0.0,3846.446044921875,0.9116352200508118,1.0,0.0,3.0,1.0,0.0
18110460,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8646537661552429,0.463662713766098,0.4201296865940094,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7236829996109009,0.68047696352005,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.924045979976654,0.5631923079490662,0.3948252499103546,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8404602408409119,0.4244614839553833,0.40529865026474,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7086438536643982,0.2484107613563537,1.1370922327041626,284.908203125,284.95001220703125,301.0580139160156,292.382568359375,297.2772827148437,297.2552490234375,284.9091491699219,1.0,0.6859592199325562,0.3586077690124511,0.3586077690124511,1.0,1.0,-3.648491859436035,0.9795185923576356,2.668973207473755,0.1592127680778503,0.8715348243713379,0.8715348243713379,0.0,210.8570251464844,224.0,61187.40234375,0.0,4084.627685546875,1.0,278.8578796386719,282.9064636230469,295.4173889160156,299.37109375,293.1499938964844,293.1499938964844,279.1499938964844,37820.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588300585746764,1.0,0.0,0.0,3.611395359039306,3.611419200897217,8.702486411493737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.8076171875,0.0,1504.1182861328125,1895.4371337890625,0.0,3942.14990234375,0.8981772661209106,1.0,0.0,3.0,1.0,0.0
18110520,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8646537661552429,0.463662713766098,0.4201296865940094,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7236829996109009,0.68047696352005,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.924045979976654,0.5631923079490662,0.3948252499103546,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8404602408409119,0.4244614839553833,0.40529865026474,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7086438536643982,0.2484107613563537,1.1370922327041626,284.908203125,284.95001220703125,301.0580139160156,292.382568359375,297.2772827148437,297.2552490234375,284.9091491699219,1.0,0.6859592199325562,0.3586077690124511,0.3586077690124511,1.0,1.0,-3.648491859436035,0.9795185923576356,2.668973207473755,0.1592127680778503,0.8715348243713379,0.8715348243713379,0.0,210.8570251464844,224.0,61187.40234375,0.0,4084.627685546875,1.0,278.8578796386719,282.9064636230469,295.4173889160156,299.37109375,293.1499938964844,293.1499938964844,279.1499938964844,37820.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588300585746764,1.0,0.0,0.0,3.611395359039306,3.611419200897217,8.702486411493737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.8076171875,0.0,1504.1182861328125,1895.4371337890625,0.0,3942.14990234375,0.8981772661209106,1.0,0.0,3.0,1.0,0.0
18110580,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8587446808815002,0.4632855355739593,0.4197181761264801,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9963626861572266,0.7209884524345398,0.6835604310035706,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9196255207061768,0.5675012469291687,0.3977587223052978,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8356042504310608,0.425015926361084,0.4058268666267395,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7040080428123474,0.2486097663640976,1.138337016105652,285.0079345703125,284.95001220703125,301.0505676269531,292.36871337890625,297.2705383300781,297.25274658203125,285.0069274902344,1.0,0.6897387504577637,0.3575932085514068,0.3575932085514068,1.0,1.0,-3.657449960708618,0.9790698885917664,2.678380012512207,0.1568012535572052,0.9651730060577391,0.9651730060577391,0.0,216.28321838378903,227.0,60630.94140625,0.0,4142.236328125,1.0,279.14215087890625,283.027099609375,295.3576354980469,299.2106628417969,293.1499938964844,293.1499938964844,278.8500061035156,33187.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953092873096466,1.0,0.0,0.0,3.731514692306519,3.731539011001587,9.29102441205032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.515625,0.0,1604.2469482421875,1895.4371337890625,0.0,3890.7822265625,0.9217063188552856,1.0,0.0,3.0,1.0,0.0
18110640,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8587446808815002,0.4632855355739593,0.4197181761264801,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9963626861572266,0.7209884524345398,0.6835604310035706,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9196255207061768,0.5675012469291687,0.3977587223052978,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8356042504310608,0.425015926361084,0.4058268666267395,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7040080428123474,0.2486097663640976,1.138337016105652,285.0079345703125,284.95001220703125,301.0505676269531,292.36871337890625,297.2705383300781,297.25274658203125,285.0069274902344,1.0,0.6897387504577637,0.3575932085514068,0.3575932085514068,1.0,1.0,-3.657449960708618,0.9790698885917664,2.678380012512207,0.1568012535572052,0.9651730060577391,0.9651730060577391,0.0,216.28321838378903,227.0,60630.94140625,0.0,4142.236328125,1.0,279.14215087890625,283.027099609375,295.3576354980469,299.2106628417969,293.1499938964844,293.1499938964844,278.8500061035156,33187.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953092873096466,1.0,0.0,0.0,3.731514692306519,3.731539011001587,9.29102441205032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.515625,0.0,1604.2469482421875,1895.4371337890625,0.0,3890.7822265625,0.9217063188552856,1.0,0.0,3.0,1.0,0.0
18110700,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8558191657066345,0.4625773727893829,0.419477105140686,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9935882091522216,0.7198096513748169,0.6826677322387695,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.917427659034729,0.5691826343536377,0.3992060720920563,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8332207202911377,0.4250024557113647,0.4061075747013092,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7017248868942261,0.2485435754060745,1.139076590538025,284.8795471191406,284.95001220703125,301.0464172363281,292.3617858886719,297.265380859375,297.2494506835937,284.8776550292969,1.0,0.6912053227424622,0.3570859134197235,0.3570859134197235,1.0,1.0,-3.658998489379883,0.9779214859008788,2.681077003479004,0.1553483307361602,0.8774585723876953,0.8774585723876953,0.0,218.9226837158203,227.0,61587.35546875,0.0,4162.94580078125,1.0,278.8959350585937,282.8732604980469,295.4020690917969,299.4214782714844,293.1499938964844,293.1499938964844,278.8500061035156,37173.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599000811576844,1.0,0.0,0.0,3.706719160079956,3.706743717193604,9.16795841021667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.8701171875,0.0,1606.10693359375,1895.4371337890625,0.0,3951.695068359375,0.9168298840522766,1.0,0.0,3.0,1.0,0.0
18110760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8525372743606567,0.4617227911949157,0.4188097417354584,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9905654788017272,0.7187128663063049,0.6816385984420776,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9148515462875366,0.5707334280014038,0.4003500640392303,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8305610418319702,0.4248428642749786,0.4060859680175781,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6991497278213501,0.2483624219894409,1.138896107673645,284.8977355957031,284.95001220703125,301.0419921875,292.3548278808594,297.2598571777344,297.2452392578125,284.8991394042969,1.0,0.6923736929893494,0.3567363023757934,0.3567363023757934,1.0,1.0,-3.658092737197876,0.9764814972877502,2.6816112995147705,0.1540953665971756,0.8682684302330017,0.8682684302330017,0.0,221.5927276611328,230.0,61346.1796875,0.0,4177.21630859375,1.0,278.8569641113281,282.8939514160156,295.3836669921875,299.3529968261719,293.1499938964844,293.1499938964844,279.1499938964844,38619.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624638557434082,1.0,0.0,0.0,3.630156755447388,3.630181074142456,8.793140864327142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7333984375,0.0,1530.6995849609375,1895.4371337890625,0.0,3974.51806640625,0.9028655290603638,1.0,0.0,3.0,1.0,0.0
18110820,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8486878275871277,0.4613333344459533,0.4183000922203064,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9868690371513368,0.718322217464447,0.6809577941894531,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.912911057472229,0.5750828385353088,0.4032427072525024,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8275271058082581,0.425372838973999,0.4065049290657043,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6961333751678467,0.2485324591398239,1.139620304107666,285.0018615722656,284.95001220703125,301.03228759765625,292.3409118652344,297.25799560546875,297.2491455078125,285.0011291503906,1.0,0.6946129202842712,0.3560370504856109,0.3560370504856109,1.0,1.0,-3.6615047454833984,0.97530597448349,2.686198711395264,0.1519296318292617,0.9590747952461244,0.9590747952461244,0.0,225.22413635253903,233.0,60616.8984375,0.0,4209.107421875,1.0,279.1421813964844,283.0220031738281,295.3226318359375,299.175537109375,293.1499938964844,293.1499938964844,278.8500061035156,33605.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551900625228882,1.0,0.0,0.0,3.735125780105591,3.7351503372192383,9.309015922553954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.7958984375,0.0,1611.6171875,1895.4371337890625,0.0,3909.595947265625,0.922849416732788,1.0,0.0,3.0,1.0,0.0
18110880,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8486878275871277,0.4613333344459533,0.4183000922203064,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9868690371513368,0.718322217464447,0.6809577941894531,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.912911057472229,0.5750828385353088,0.4032427072525024,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8275271058082581,0.425372838973999,0.4065049290657043,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6961333751678467,0.2485324591398239,1.139620304107666,285.0018615722656,284.95001220703125,301.03228759765625,292.3409118652344,297.25799560546875,297.2491455078125,285.0011291503906,1.0,0.6946129202842712,0.3560370504856109,0.3560370504856109,1.0,1.0,-3.6615047454833984,0.97530597448349,2.686198711395264,0.1519296318292617,0.9590747952461244,0.9590747952461244,0.0,225.22413635253903,233.0,60616.8984375,0.0,4209.107421875,1.0,279.1421813964844,283.0220031738281,295.3226318359375,299.175537109375,293.1499938964844,293.1499938964844,278.8500061035156,33605.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551900625228882,1.0,0.0,0.0,3.735125780105591,3.7351503372192383,9.309015922553954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.7958984375,0.0,1611.6171875,1895.4371337890625,0.0,3909.595947265625,0.922849416732788,1.0,0.0,3.0,1.0,0.0
18110940,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8445695638656616,0.4598426818847656,0.4173808395862579,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9829250574111938,0.7170313000679016,0.6801794767379761,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.91066712141037,0.5784152746200562,0.4058479368686676,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8243234157562256,0.4252350628376007,0.4067237079143524,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6929981708526611,0.2483243495225906,1.140000820159912,284.89898681640625,284.95001220703125,301.0214233398437,292.3269958496094,297.2492370605469,297.2442626953125,284.9002685546875,1.0,0.6966402530670166,0.3553377985954284,0.3553377985954284,1.0,1.0,-3.66332745552063,0.9736189246177672,2.689708709716797,0.1498693376779556,0.8657029271125793,0.8657029271125793,0.0,228.94479370117188,236.0,61287.4765625,0.0,4237.30322265625,1.0,278.8569030761719,282.896240234375,295.3512268066406,299.3155517578125,293.1499938964844,293.1499938964844,279.1499938964844,38794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636385440826416,1.0,0.0,0.0,3.624675273895264,3.624699592590332,8.766606356402917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.1298828125,0.0,1525.9371337890625,1895.4371337890625,0.0,3984.953125,0.9017775058746338,1.0,0.0,3.0,1.0,0.0
18111000,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8445695638656616,0.4598426818847656,0.4173808395862579,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9829250574111938,0.7170313000679016,0.6801794767379761,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.91066712141037,0.5784152746200562,0.4058479368686676,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8243234157562256,0.4252350628376007,0.4067237079143524,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6929981708526611,0.2483243495225906,1.140000820159912,284.89898681640625,284.95001220703125,301.0214233398437,292.3269958496094,297.2492370605469,297.2442626953125,284.9002685546875,1.0,0.6966402530670166,0.3553377985954284,0.3553377985954284,1.0,1.0,-3.66332745552063,0.9736189246177672,2.689708709716797,0.1498693376779556,0.8657029271125793,0.8657029271125793,0.0,228.94479370117188,236.0,61287.4765625,0.0,4237.30322265625,1.0,278.8569030761719,282.896240234375,295.3512268066406,299.3155517578125,293.1499938964844,293.1499938964844,279.1499938964844,38794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636385440826416,1.0,0.0,0.0,3.624675273895264,3.624699592590332,8.766606356402917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.1298828125,0.0,1525.9371337890625,1895.4371337890625,0.0,3984.953125,0.9017775058746338,1.0,0.0,3.0,1.0,0.0
18111060,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8417060375213623,0.4594950675964355,0.4168929159641266,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9800540804862976,0.7169513702392578,0.6798807978630066,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9098838567733764,0.5828561782836914,0.4087876081466675,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8221383690834045,0.425784707069397,0.4071391820907593,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6908119916915894,0.2485308498144149,1.1407651901245115,285.0030212402344,284.95001220703125,301.0094299316406,292.3130798339844,297.248046875,297.24920654296875,285.0023498535156,1.0,0.6986005902290344,0.3547837436199188,0.3547837436199188,1.0,1.0,-3.6673269271850586,0.973069965839386,2.6942570209503174,0.1482237875461578,0.9572604894638062,0.9572604894638062,0.0,231.84580993652344,239.0,60562.38671875,0.0,4266.3046875,1.0,279.14215087890625,283.0242614746094,295.2929077148437,299.1412353515625,293.1499938964844,293.1499938964844,278.8500061035156,33618.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956005871295929,1.0,0.0,0.0,3.729536771774292,3.72956132888794,9.28117799503525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.1259765625,0.0,1605.2611083984375,1895.4371337890625,0.0,3916.90283203125,0.9216129779815674,1.0,0.0,3.0,1.0,0.0
