time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111120,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8417060375213623,0.4594950675964355,0.4168929159641266,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9800540804862976,0.7169513702392578,0.6798807978630066,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9098838567733764,0.5828561782836914,0.4087876081466675,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8221383690834045,0.425784707069397,0.4071391820907593,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6908119916915894,0.2485308498144149,1.1407651901245115,285.0030212402344,284.95001220703125,301.0094299316406,292.3130798339844,297.248046875,297.24920654296875,285.0023498535156,1.0,0.6986005902290344,0.3547837436199188,0.3547837436199188,1.0,1.0,-3.6673269271850586,0.973069965839386,2.6942570209503174,0.1482237875461578,0.9572604894638062,0.9572604894638062,0.0,231.84580993652344,239.0,60562.38671875,0.0,4266.3046875,1.0,279.14215087890625,283.0242614746094,295.2929077148437,299.1412353515625,293.1499938964844,293.1499938964844,278.8500061035156,33618.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956005871295929,1.0,0.0,0.0,3.729536771774292,3.72956132888794,9.28117799503525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.1259765625,0.0,1605.2611083984375,1895.4371337890625,0.0,3916.90283203125,0.9216129779815674,1.0,0.0,3.0,1.0,0.0
18111180,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8381284475326538,0.4580235183238983,0.4159810543060303,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9763968586921692,0.7157225012779236,0.679188072681427,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.908247411251068,0.5862413048744202,0.4114240109920501,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8193567395210266,0.4256421327590942,0.407344788312912,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6881170272827148,0.2483402043581009,1.1411818265914917,284.9004211425781,284.95001220703125,300.99627685546875,292.2991943359375,297.2395324707031,297.2447814941406,284.90167236328125,1.0,0.7004910111427307,0.3542296588420868,0.3542296588420868,1.0,1.0,-3.6693270206451416,0.9718993306159972,2.697427749633789,0.1466636061668396,0.8650468587875366,0.8650468587875366,0.0,235.2465057373047,242.0,61238.05078125,0.0,4293.0439453125,1.0,278.85693359375,282.8985900878906,295.3229675292969,299.283447265625,293.1499938964844,293.1499938964844,279.1499938964844,38766.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643821120262146,1.0,0.0,0.0,3.6197378635406494,3.6197621822357178,8.74273951012583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.482421875,0.0,1520.287841796875,1895.4371337890625,0.0,3991.551025390625,0.900667130947113,1.0,0.0,3.0,1.0,0.0
18111240,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8381284475326538,0.4580235183238983,0.4159810543060303,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9763968586921692,0.7157225012779236,0.679188072681427,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.908247411251068,0.5862413048744202,0.4114240109920501,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8193567395210266,0.4256421327590942,0.407344788312912,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6881170272827148,0.2483402043581009,1.1411818265914917,284.9004211425781,284.95001220703125,300.99627685546875,292.2991943359375,297.2395324707031,297.2447814941406,284.90167236328125,1.0,0.7004910111427307,0.3542296588420868,0.3542296588420868,1.0,1.0,-3.6693270206451416,0.9718993306159972,2.697427749633789,0.1466636061668396,0.8650468587875366,0.8650468587875366,0.0,235.2465057373047,242.0,61238.05078125,0.0,4293.0439453125,1.0,278.85693359375,282.8985900878906,295.3229675292969,299.283447265625,293.1499938964844,293.1499938964844,279.1499938964844,38766.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643821120262146,1.0,0.0,0.0,3.6197378635406494,3.6197621822357178,8.74273951012583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.482421875,0.0,1520.287841796875,1895.4371337890625,0.0,3991.551025390625,0.900667130947113,1.0,0.0,3.0,1.0,0.0
18111300,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8364741206169128,0.4577823281288147,0.4155445098876953,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9746394753456116,0.7155779004096985,0.6788139939308167,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9075871706008912,0.588421642780304,0.4127647876739502,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8180434107780457,0.4258407950401306,0.4074084460735321,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6868268251419067,0.2483907490968704,1.1411675214767456,285.01220703125,284.95001220703125,300.9892883300781,292.29229736328125,297.2381896972656,297.2466125488281,285.0132141113281,1.0,0.7013646364212036,0.3539526164531708,0.3539526164531708,1.0,1.0,-3.6700167655944815,0.971222996711731,2.698793649673462,0.1457159519195556,0.9425156712532043,0.9425156712532043,0.0,236.8280639648437,242.0,60402.171875,0.0,4304.84912109375,1.0,279.1008605957031,283.0331115722656,295.2634582519531,299.06622314453125,293.1499938964844,293.1499938964844,279.1499938964844,34289.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586471915245056,1.0,0.0,0.0,3.6655123233795166,3.665536403656006,8.965255915427406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.1708984375,0.0,1537.6400146484375,1895.4371337890625,0.0,3940.517822265625,0.9090478420257568,1.0,0.0,3.0,1.0,0.0
18111360,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8355259895324707,0.4576721489429474,0.4154822826385498,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9735965728759766,0.715606689453125,0.6788607835769653,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9077348113059998,0.5907297730445862,0.4143878817558288,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8173520565032959,0.4261700809001922,0.4077339768409729,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6861400008201599,0.2485474199056625,1.1419305801391602,285.0033569335937,284.95001220703125,300.98199462890625,292.285400390625,297.2378845214844,297.2499084472656,285.0022888183594,1.0,0.7023740410804749,0.3536631464958191,0.3536631464958191,1.0,1.0,-3.673257827758789,0.971298098564148,2.7019598484039307,0.1450029015541076,0.9563646912574768,0.9563646912574768,0.0,238.01861572265625,245.0,60517.515625,0.0,4321.1533203125,1.0,279.14312744140625,283.0251770019531,295.2643127441406,299.10968017578125,293.1499938964844,293.1499938964844,278.8500061035156,33537.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567028880119324,1.0,0.0,0.0,3.7274186611175537,3.727442979812622,9.27063808831008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.205078125,0.0,1602.2015380859375,1895.4371337890625,0.0,3923.14111328125,0.920811116695404,1.0,0.0,3.0,1.0,0.0
18111420,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.832173228263855,0.4561992287635803,0.4145697355270386,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9699232578277588,0.7143172025680542,0.6781161427497864,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9063294529914856,0.5941449999809265,0.4170480370521545,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8146928548812866,0.4260010719299316,0.4079151749610901,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.683614194393158,0.2483504563570022,1.1423194408416748,284.9006042480469,284.95001220703125,300.9665832519531,292.27166748046875,297.228759765625,297.2455444335937,284.90167236328125,1.0,0.7042140364646912,0.3530841767787933,0.3530841767787933,1.0,1.0,-3.675160646438599,0.970009744167328,2.705150842666626,0.1433739364147186,0.8643651008605957,0.8643651008605957,0.0,241.35598754882807,248.0,61198.69140625,0.0,4347.30078125,1.0,278.857421875,282.8995666503906,295.2951354980469,299.25274658203125,293.1499938964844,293.1499938964844,279.1499938964844,38679.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651095271110536,1.0,0.0,0.0,3.617042779922485,3.617066860198975,8.729725209377648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.3408203125,0.0,1516.6795654296875,1895.4371337890625,0.0,3998.0,0.8999946117401123,1.0,0.0,3.0,1.0,0.0
18111480,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.832173228263855,0.4561992287635803,0.4145697355270386,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9699232578277588,0.7143172025680542,0.6781161427497864,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9063294529914856,0.5941449999809265,0.4170480370521545,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8146928548812866,0.4260010719299316,0.4079151749610901,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.683614194393158,0.2483504563570022,1.1423194408416748,284.9006042480469,284.95001220703125,300.9665832519531,292.27166748046875,297.228759765625,297.2455444335937,284.90167236328125,1.0,0.7042140364646912,0.3530841767787933,0.3530841767787933,1.0,1.0,-3.675160646438599,0.970009744167328,2.705150842666626,0.1433739364147186,0.8643651008605957,0.8643651008605957,0.0,241.35598754882807,248.0,61198.69140625,0.0,4347.30078125,1.0,278.857421875,282.8995666503906,295.2951354980469,299.25274658203125,293.1499938964844,293.1499938964844,279.1499938964844,38679.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651095271110536,1.0,0.0,0.0,3.617042779922485,3.617066860198975,8.729725209377648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.3408203125,0.0,1516.6795654296875,1895.4371337890625,0.0,3998.0,0.8999946117401123,1.0,0.0,3.0,1.0,0.0
18111540,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8297197222709656,0.4558347761631012,0.4140722751617431,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9670991897583008,0.7141242623329163,0.6777312755584717,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9059602618217468,0.5986688733100891,0.4200431108474731,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8127583265304565,0.426498532295227,0.408282607793808,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6817517280578613,0.2485469132661819,1.1430377960205078,285.0031433105469,284.95001220703125,300.95001220703125,292.2580261230469,297.2265014648437,297.250732421875,285.00244140625,1.0,0.7060603499412537,0.3525052070617676,0.3525052070617676,1.0,1.0,-3.678998947143554,0.9693280458450316,2.7096710205078125,0.1416862905025482,0.9554139971733092,0.9554139971733092,0.0,244.0934600830078,251.0,60474.046875,0.0,4375.0380859375,1.0,279.14208984375,283.0262756347656,295.23779296875,299.07977294921875,293.1499938964844,293.1499938964844,278.8500061035156,33591.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575003981590272,1.0,0.0,0.0,3.7221503257751465,3.722174644470215,9.244450325240904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0087890625,0.0,1596.5531005859375,1895.4371337890625,0.0,3930.27294921875,0.9199298024177552,1.0,0.0,3.0,1.0,0.0
18111600,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8297197222709656,0.4558347761631012,0.4140722751617431,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9670991897583008,0.7141242623329163,0.6777312755584717,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9059602618217468,0.5986688733100891,0.4200431108474731,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8127583265304565,0.426498532295227,0.408282607793808,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6817517280578613,0.2485469132661819,1.1430377960205078,285.0031433105469,284.95001220703125,300.95001220703125,292.2580261230469,297.2265014648437,297.250732421875,285.00244140625,1.0,0.7060603499412537,0.3525052070617676,0.3525052070617676,1.0,1.0,-3.678998947143554,0.9693280458450316,2.7096710205078125,0.1416862905025482,0.9554139971733092,0.9554139971733092,0.0,244.0934600830078,251.0,60474.046875,0.0,4375.0380859375,1.0,279.14208984375,283.0262756347656,295.23779296875,299.07977294921875,293.1499938964844,293.1499938964844,278.8500061035156,33591.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575003981590272,1.0,0.0,0.0,3.7221503257751465,3.722174644470215,9.244450325240904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0087890625,0.0,1596.5531005859375,1895.4371337890625,0.0,3930.27294921875,0.9199298024177552,1.0,0.0,3.0,1.0,0.0
18111660,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8264819383621216,0.4543560445308685,0.4131414890289306,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9633378386497498,0.7127593755722046,0.6769035458564758,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9046757221221924,0.6021081805229187,0.4227124154567718,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8101178407669067,0.426297664642334,0.408427357673645,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6793182492256165,0.2483365088701248,1.143351912498474,284.9013977050781,284.95001220703125,300.9326171875,292.2442321777344,297.2168884277344,297.2463684082031,284.9022521972656,1.0,0.7078626751899719,0.3519257307052612,0.3519257307052612,1.0,1.0,-3.680656909942627,0.9679560661315918,2.712700843811035,0.1400468051433563,0.863940417766571,0.863940417766571,0.0,247.43228149414065,254.0,61152.60546875,0.0,4400.587890625,1.0,278.8577575683594,282.9013061523437,295.2674865722656,299.2216491699219,293.1499938964844,293.1499938964844,279.1499938964844,38618.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658545851707458,1.0,0.0,0.0,3.613563537597656,3.6135876178741455,8.712939347788051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.2021484375,0.0,1512.401611328125,1895.4371337890625,0.0,4004.598876953125,0.8992649912834167,1.0,0.0,3.0,1.0,0.0
18111720,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8264819383621216,0.4543560445308685,0.4131414890289306,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9633378386497498,0.7127593755722046,0.6769035458564758,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9046757221221924,0.6021081805229187,0.4227124154567718,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8101178407669067,0.426297664642334,0.408427357673645,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6793182492256165,0.2483365088701248,1.143351912498474,284.9013977050781,284.95001220703125,300.9326171875,292.2442321777344,297.2168884277344,297.2463684082031,284.9022521972656,1.0,0.7078626751899719,0.3519257307052612,0.3519257307052612,1.0,1.0,-3.680656909942627,0.9679560661315918,2.712700843811035,0.1400468051433563,0.863940417766571,0.863940417766571,0.0,247.43228149414065,254.0,61152.60546875,0.0,4400.587890625,1.0,278.8577575683594,282.9013061523437,295.2674865722656,299.2216491699219,293.1499938964844,293.1499938964844,279.1499938964844,38618.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658545851707458,1.0,0.0,0.0,3.613563537597656,3.6135876178741455,8.712939347788051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.2021484375,0.0,1512.401611328125,1895.4371337890625,0.0,4004.598876953125,0.8992649912834167,1.0,0.0,3.0,1.0,0.0
18111780,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8241230249404907,0.4539816677570343,0.4126402735710144,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9604689478874208,0.7124897241592407,0.6764518618583679,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.904402792453766,0.6066685914993286,0.425733745098114,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8082024455070496,0.4267651736736297,0.4087687134742737,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.677538275718689,0.2485207766294479,1.1440203189849854,285.0028076171875,284.95001220703125,300.9147644042969,292.2301025390625,297.21435546875,297.2516174316406,285.0020751953125,1.0,0.7096778750419617,0.3513462543487549,0.3513462543487549,1.0,1.0,-3.684350490570069,0.9672203660011292,2.717130184173584,0.1383456438779831,0.9541279077529908,0.9541279077529908,0.0,250.1591644287109,257.0,60423.640625,0.0,4427.95166015625,1.0,279.14208984375,283.0270690917969,295.2099609375,299.0486145019531,293.1499938964844,293.1499938964844,278.8500061035156,33595.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582817554473876,1.0,0.0,0.0,3.718262910842896,3.718287229537964,9.225150847669284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.62890625,0.0,1592.117919921875,1895.4371337890625,0.0,3937.254150390625,0.9190523624420166,1.0,0.0,3.0,1.0,0.0
18111840,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8241230249404907,0.4539816677570343,0.4126402735710144,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9604689478874208,0.7124897241592407,0.6764518618583679,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.904402792453766,0.6066685914993286,0.425733745098114,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8082024455070496,0.4267651736736297,0.4087687134742737,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.677538275718689,0.2485207766294479,1.1440203189849854,285.0028076171875,284.95001220703125,300.9147644042969,292.2301025390625,297.21435546875,297.2516174316406,285.0020751953125,1.0,0.7096778750419617,0.3513462543487549,0.3513462543487549,1.0,1.0,-3.684350490570069,0.9672203660011292,2.717130184173584,0.1383456438779831,0.9541279077529908,0.9541279077529908,0.0,250.1591644287109,257.0,60423.640625,0.0,4427.95166015625,1.0,279.14208984375,283.0270690917969,295.2099609375,299.0486145019531,293.1499938964844,293.1499938964844,278.8500061035156,33595.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582817554473876,1.0,0.0,0.0,3.718262910842896,3.718287229537964,9.225150847669284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.62890625,0.0,1592.117919921875,1895.4371337890625,0.0,3937.254150390625,0.9190523624420166,1.0,0.0,3.0,1.0,0.0
18111900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8228855729103088,0.4533069729804992,0.412371426820755,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9589605927467346,0.7118679285049438,0.6762351393699646,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9041916131973268,0.6084600687026978,0.4272294342517853,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8072060942649841,0.4267208576202392,0.4089703857898712,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6766524314880371,0.2484660893678665,1.1445698738098145,284.8796081542969,284.95001220703125,300.9056701660156,292.222900390625,297.21002197265625,297.2501525878906,284.87823486328125,1.0,0.710640549659729,0.3510565161705017,0.3510565161705017,1.0,1.0,-3.6864771842956543,0.9669311046600342,2.71954607963562,0.1376573145389557,0.8688812255859375,0.8688812255859375,0.0,251.6204376220703,257.0,61334.68359375,0.0,4443.029296875,1.0,278.89630126953125,282.879150390625,295.2563171386719,299.2577819824219,293.1499938964844,293.1499938964844,278.8500061035156,37626.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645090103149414,1.0,0.0,0.0,3.685459613800049,3.6854844093322754,9.063097081707384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.5478515625,0.0,1585.2674560546875,1895.4371337890625,0.0,3992.67626953125,0.9123669862747192,1.0,0.0,3.0,1.0,0.0
18111960,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8209918737411499,0.452499121427536,0.4117114543914795,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9566656947135924,0.7110533118247986,0.6755629777908325,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9032541513442992,0.6101306080818176,0.4284256398677826,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8055724501609802,0.4265356957912445,0.4088902771472931,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6752132177352905,0.2482994049787521,1.1442946195602417,284.901123046875,284.95001220703125,300.896484375,292.2156066894531,297.2045593261719,297.24725341796875,284.9024353027344,1.0,0.7114517688751221,0.3507786691188812,0.3507786691188812,1.0,1.0,-3.685888767242432,0.965842306613922,2.7200465202331543,0.1367285549640655,0.8627236485481262,0.8627236485481262,0.0,253.48654174804688,260.0,61084.51953125,0.0,4453.1572265625,1.0,278.85711669921875,282.9027404785156,295.2396545410156,299.18994140625,293.1499938964844,293.1499938964844,279.1499938964844,38779.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966700792312622,1.0,0.0,0.0,3.6070404052734375,3.607064485549927,8.68151062149991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.5322265625,0.0,1506.4505615234375,1895.4371337890625,0.0,4012.08740234375,0.8979265093803406,1.0,0.0,3.0,1.0,0.0
18112020,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8186771869659424,0.4521142244338989,0.4111961126327514,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.953740119934082,0.7107067704200745,0.6750345826148987,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9030410647392272,0.6147236824035645,0.4314630031585693,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8036490678787231,0.4269731640815735,0.4092003405094147,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6734947562217712,0.2484714239835739,1.1449012756347656,285.0022888183594,284.95001220703125,300.8778076171875,292.2008056640625,297.2019348144531,297.2525329589844,285.00152587890625,1.0,0.7132369875907898,0.3502230048179626,0.3502230048179626,1.0,1.0,-3.689380407333374,0.9651151299476624,2.7242653369903564,0.1350780874490738,0.9526551961898804,0.9526551961898804,0.0,256.2192077636719,263.0,60366.75390625,0.0,4480.083984375,1.0,279.1420288085937,283.0277709960937,295.18072509765625,299.0157775878906,293.1499938964844,293.1499938964844,278.8500061035156,33604.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591001272201538,1.0,0.0,0.0,3.7141904830932617,3.71421480178833,9.204954949382228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.349609375,0.0,1587.5216064453125,1895.4371337890625,0.0,3944.56005859375,0.918079674243927,1.0,0.0,3.0,1.0,0.0
18112080,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8186771869659424,0.4521142244338989,0.4111961126327514,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.953740119934082,0.7107067704200745,0.6750345826148987,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9030410647392272,0.6147236824035645,0.4314630031585693,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8036490678787231,0.4269731640815735,0.4092003405094147,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6734947562217712,0.2484714239835739,1.1449012756347656,285.0022888183594,284.95001220703125,300.8778076171875,292.2008056640625,297.2019348144531,297.2525329589844,285.00152587890625,1.0,0.7132369875907898,0.3502230048179626,0.3502230048179626,1.0,1.0,-3.689380407333374,0.9651151299476624,2.7242653369903564,0.1350780874490738,0.9526551961898804,0.9526551961898804,0.0,256.2192077636719,263.0,60366.75390625,0.0,4480.083984375,1.0,279.1420288085937,283.0277709960937,295.18072509765625,299.0157775878906,293.1499938964844,293.1499938964844,278.8500061035156,33604.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591001272201538,1.0,0.0,0.0,3.7141904830932617,3.71421480178833,9.204954949382228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.349609375,0.0,1587.5216064453125,1895.4371337890625,0.0,3944.56005859375,0.918079674243927,1.0,0.0,3.0,1.0,0.0
18112140,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8155871629714966,0.4506291151046753,0.410254955291748,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9498839378356934,0.709199845790863,0.6740694046020508,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.901980996131897,0.6182061433792114,0.4341636300086975,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8010554909706116,0.426715075969696,0.4092897176742553,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6712523102760315,0.2482383698225021,1.145110845565796,284.9017639160156,284.95001220703125,300.8587646484375,292.1856994628906,297.1920166015625,297.2481689453125,284.902587890625,1.0,0.7149798274040222,0.3496673107147217,0.3496673107147217,1.0,1.0,-3.6907057762146,0.963708221912384,2.7269976139068604,0.1334760189056396,0.8619250655174255,0.8619250655174255,0.0,259.5525817871094,266.0,61032.96875,0.0,4504.7890625,1.0,278.8578186035156,282.9042663574219,295.2090759277344,299.1554870605469,293.1499938964844,293.1499938964844,279.1499938964844,38634.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674844741821288,1.0,0.0,0.0,3.603918313980103,3.6039421558380127,8.666488042763376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.9814453125,0.0,1501.962890625,1895.4371337890625,0.0,4019.015380859375,0.8971400856971741,1.0,0.0,3.0,1.0,0.0
18112200,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8155871629714966,0.4506291151046753,0.410254955291748,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9498839378356934,0.709199845790863,0.6740694046020508,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.901980996131897,0.6182061433792114,0.4341636300086975,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8010554909706116,0.426715075969696,0.4092897176742553,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6712523102760315,0.2482383698225021,1.145110845565796,284.9017639160156,284.95001220703125,300.8587646484375,292.1856994628906,297.1920166015625,297.2481689453125,284.902587890625,1.0,0.7149798274040222,0.3496673107147217,0.3496673107147217,1.0,1.0,-3.6907057762146,0.963708221912384,2.7269976139068604,0.1334760189056396,0.8619250655174255,0.8619250655174255,0.0,259.5525817871094,266.0,61032.96875,0.0,4504.7890625,1.0,278.8578186035156,282.9042663574219,295.2090759277344,299.1554870605469,293.1499938964844,293.1499938964844,279.1499938964844,38634.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674844741821288,1.0,0.0,0.0,3.603918313980103,3.6039421558380127,8.666488042763376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.9814453125,0.0,1501.962890625,1895.4371337890625,0.0,4019.015380859375,0.8971400856971741,1.0,0.0,3.0,1.0,0.0
18112260,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8133119344711304,0.4502348005771637,0.4097411632537842,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9469473958015442,0.708778977394104,0.6734815835952759,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9018446803092957,0.6228286027908325,0.4372263550758362,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7992001175880432,0.4271246790885925,0.4095786809921264,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.66961270570755,0.2484000027179718,1.1456832885742188,285.00213623046875,284.95001220703125,300.8393859863281,292.1703186035156,297.1893615722656,297.25347900390625,285.0014343261719,1.0,0.7167393565177917,0.3491469323635101,0.3491469323635101,1.0,1.0,-3.694091796875,0.9630537033081056,2.7310380935668945,0.1319238394498825,0.951242744922638,0.951242744922638,0.0,262.2751159667969,269.0,60304.81640625,0.0,4531.4365234375,1.0,279.1419982910156,283.02911376953125,295.15020751953125,298.9810485839844,293.1499938964844,293.1499938964844,278.8500061035156,33596.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599132537841796,1.0,0.0,0.0,3.708935260772705,3.708959579467773,9.178925211017486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.4833984375,0.0,1581.4566650390625,1895.4371337890625,0.0,3951.812255859375,0.9169544577598572,1.0,0.0,3.0,1.0,0.0
18112320,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8133119344711304,0.4502348005771637,0.4097411632537842,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9469473958015442,0.708778977394104,0.6734815835952759,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9018446803092957,0.6228286027908325,0.4372263550758362,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7992001175880432,0.4271246790885925,0.4095786809921264,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.66961270570755,0.2484000027179718,1.1456832885742188,285.00213623046875,284.95001220703125,300.8393859863281,292.1703186035156,297.1893615722656,297.25347900390625,285.0014343261719,1.0,0.7167393565177917,0.3491469323635101,0.3491469323635101,1.0,1.0,-3.694091796875,0.9630537033081056,2.7310380935668945,0.1319238394498825,0.951242744922638,0.951242744922638,0.0,262.2751159667969,269.0,60304.81640625,0.0,4531.4365234375,1.0,279.1419982910156,283.02911376953125,295.15020751953125,298.9810485839844,293.1499938964844,293.1499938964844,278.8500061035156,33596.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599132537841796,1.0,0.0,0.0,3.708935260772705,3.708959579467773,9.178925211017486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.4833984375,0.0,1581.4566650390625,1895.4371337890625,0.0,3951.812255859375,0.9169544577598572,1.0,0.0,3.0,1.0,0.0
18112380,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.810232937335968,0.4487472474575043,0.4087958931922912,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9430773258209229,0.7072038054466248,0.6724507212638855,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9008642435073853,0.6263277530670166,0.4399395287036896,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7966825366020203,0.4268398880958557,0.4096425175666809,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6674605011940002,0.2481573224067688,1.145849108695984,284.9020080566406,284.95001220703125,300.8196716308594,292.1547241210937,297.17938232421875,297.2491149902344,284.90283203125,1.0,0.7184553146362305,0.3486265540122986,0.3486265540122986,1.0,1.0,-3.69526481628418,0.9617111086845398,2.733553647994995,0.1304192692041397,0.8608500361442566,0.8608500361442566,0.0,265.607177734375,272.0,60965.35546875,0.0,4555.75439453125,1.0,278.8578796386719,282.906005859375,295.1781311035156,299.1200866699219,293.1499938964844,293.1499938964844,279.1499938964844,38636.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683066606521606,1.0,0.0,0.0,3.598447561264038,3.598471641540528,8.640197393106064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.7783203125,0.0,1496.0126953125,1895.4371337890625,0.0,4026.27685546875,0.8959276080131531,1.0,0.0,3.0,1.0,0.0
18112440,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.810232937335968,0.4487472474575043,0.4087958931922912,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9430773258209229,0.7072038054466248,0.6724507212638855,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9008642435073853,0.6263277530670166,0.4399395287036896,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7966825366020203,0.4268398880958557,0.4096425175666809,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6674605011940002,0.2481573224067688,1.145849108695984,284.9020080566406,284.95001220703125,300.8196716308594,292.1547241210937,297.17938232421875,297.2491149902344,284.90283203125,1.0,0.7184553146362305,0.3486265540122986,0.3486265540122986,1.0,1.0,-3.69526481628418,0.9617111086845398,2.733553647994995,0.1304192692041397,0.8608500361442566,0.8608500361442566,0.0,265.607177734375,272.0,60965.35546875,0.0,4555.75439453125,1.0,278.8578796386719,282.906005859375,295.1781311035156,299.1200866699219,293.1499938964844,293.1499938964844,279.1499938964844,38636.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683066606521606,1.0,0.0,0.0,3.598447561264038,3.598471641540528,8.640197393106064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.7783203125,0.0,1496.0126953125,1895.4371337890625,0.0,4026.27685546875,0.8959276080131531,1.0,0.0,3.0,1.0,0.0
18112500,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8087839484214783,0.4484839141368866,0.4083552062511444,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.94124037027359,0.7068746089935303,0.6719191074371338,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.900500476360321,0.628592312335968,0.4413335919380188,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7954981923103333,0.4269672334194183,0.4096444845199585,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6664271354675293,0.2481807172298431,1.145727038383484,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,297.177490234375,297.2510986328125,285.01239013671875,1.0,0.7192535996437073,0.3483663499355316,0.3483663499355316,1.0,1.0,-3.69562029838562,0.9609745740890504,2.7346456050872803,0.1295067220926284,0.9368515610694884,0.9368515610694884,0.0,267.15594482421875,272.0,60124.6171875,0.0,4566.54443359375,1.0,279.1004638671875,283.0385437011719,295.1181335449219,298.9026794433594,293.1499938964844,293.1499938964844,279.1499938964844,34262.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626254439353944,1.0,0.0,0.0,3.64348030090332,3.6435039043426514,8.857805369189009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5859375,0.0,1512.947265625,1895.4371337890625,0.0,3975.954345703125,0.9041088223457336,1.0,0.0,3.0,1.0,0.0
18112560,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.80793696641922,0.4483429193496704,0.4082686901092529,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9401178359985352,0.7067083716392517,0.6717884540557861,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9007691144943236,0.6309760212898254,0.4430134892463684,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7948692440986633,0.4272206723690033,0.4099014699459076,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6658768653869629,0.2483078390359878,1.1463654041290283,285.00164794921875,284.95001220703125,300.7996826171875,292.1388854980469,297.1766662597656,297.2544250488281,285.0005798339844,1.0,0.7201868295669556,0.3481096923351288,0.3481096923351288,1.0,1.0,-3.6984550952911377,0.961005687713623,2.737449407577514,0.1288567781448364,0.9495612978935242,0.9495612978935242,0.0,268.3367919921875,275.0,60237.45703125,0.0,4581.97265625,1.0,279.1429748535156,283.0298156738281,295.11785888671875,298.944580078125,293.1499938964844,293.1499938964844,278.8500061035156,33534.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606854319572448,1.0,0.0,0.0,3.705572843551636,3.705596923828125,9.162289416053682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.74609375,0.0,1577.154052734375,1895.4371337890625,0.0,3958.693603515625,0.9158808588981628,1.0,0.0,3.0,1.0,0.0
18112620,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8048351407051086,0.4468531012535095,0.4073263108730316,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9362741112709044,0.7050666809082031,0.6707003116607666,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8998725414276123,0.6344884634017944,0.4457424581050873,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7924351692199707,0.4269099235534668,0.4099442660808563,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6638192534446716,0.2480562627315521,1.1464996337890625,284.9022827148437,284.95001220703125,300.7794494628906,292.1228332519531,297.16656494140625,297.25006103515625,284.9031066894531,1.0,0.7218776941299438,0.3475963771343231,0.3475963771343231,1.0,1.0,-3.699518203735352,0.959648847579956,2.7398693561553955,0.1273645758628845,0.8596964478492737,0.8596964478492737,0.0,271.6600952148437,278.0,60892.375,0.0,4605.96923828125,1.0,278.8579406738281,282.9078674316406,295.1462707519531,299.0834350585937,293.1499938964844,293.1499938964844,279.1499938964844,38640.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691265821456908,1.0,0.0,0.0,3.592554807662964,3.592578887939453,8.611922908130509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.873046875,0.0,1489.634765625,1895.4371337890625,0.0,4033.510986328125,0.8946277499198914,1.0,0.0,3.0,1.0,0.0
18112680,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8048351407051086,0.4468531012535095,0.4073263108730316,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9362741112709044,0.7050666809082031,0.6707003116607666,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8998725414276123,0.6344884634017944,0.4457424581050873,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7924351692199707,0.4269099235534668,0.4099442660808563,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6638192534446716,0.2480562627315521,1.1464996337890625,284.9022827148437,284.95001220703125,300.7794494628906,292.1228332519531,297.16656494140625,297.25006103515625,284.9031066894531,1.0,0.7218776941299438,0.3475963771343231,0.3475963771343231,1.0,1.0,-3.699518203735352,0.959648847579956,2.7398693561553955,0.1273645758628845,0.8596964478492737,0.8596964478492737,0.0,271.6600952148437,278.0,60892.375,0.0,4605.96923828125,1.0,278.8579406738281,282.9078674316406,295.1462707519531,299.0834350585937,293.1499938964844,293.1499938964844,279.1499938964844,38640.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691265821456908,1.0,0.0,0.0,3.592554807662964,3.592578887939453,8.611922908130509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.873046875,0.0,1489.634765625,1895.4371337890625,0.0,4033.510986328125,0.8946277499198914,1.0,0.0,3.0,1.0,0.0
18112740,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8025459051132202,0.4464380741119385,0.4067997932434082,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.933341383934021,0.7044981122016907,0.6699804067611694,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8998376727104187,0.6391580104827881,0.4488366246223449,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7906835675239563,0.4272633194923401,0.4101831912994385,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6623067855834961,0.248197466135025,1.146988868713379,285.00128173828125,284.95001220703125,300.7590026855469,292.10662841796875,297.16375732421875,297.25537109375,285.0005187988281,1.0,0.7235857844352722,0.3470830917358398,0.3470830917358398,1.0,1.0,-3.7026076316833496,0.958919644355774,2.743688106536865,0.1258038729429245,0.9479305148124696,0.9479305148124696,0.0,274.3822326660156,281.0,60166.515625,0.0,4631.9267578125,1.0,279.1419372558594,283.0312805175781,295.08648681640625,298.9082336425781,293.1499938964844,293.1499938964844,278.8500061035156,33600.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615524411201476,1.0,0.0,0.0,3.69843053817749,3.69845461845398,9.127003863795836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.2900390625,0.0,1569.5308837890625,1895.4371337890625,0.0,3966.412353515625,0.9145278334617616,1.0,0.0,3.0,1.0,0.0
18112800,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8025459051132202,0.4464380741119385,0.4067997932434082,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.933341383934021,0.7044981122016907,0.6699804067611694,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8998376727104187,0.6391580104827881,0.4488366246223449,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7906835675239563,0.4272633194923401,0.4101831912994385,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6623067855834961,0.248197466135025,1.146988868713379,285.00128173828125,284.95001220703125,300.7590026855469,292.10662841796875,297.16375732421875,297.25537109375,285.0005187988281,1.0,0.7235857844352722,0.3470830917358398,0.3470830917358398,1.0,1.0,-3.7026076316833496,0.958919644355774,2.743688106536865,0.1258038729429245,0.9479305148124696,0.9479305148124696,0.0,274.3822326660156,281.0,60166.515625,0.0,4631.9267578125,1.0,279.1419372558594,283.0312805175781,295.08648681640625,298.9082336425781,293.1499938964844,293.1499938964844,278.8500061035156,33600.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615524411201476,1.0,0.0,0.0,3.69843053817749,3.69845461845398,9.127003863795836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.2900390625,0.0,1569.5308837890625,1895.4371337890625,0.0,3966.412353515625,0.9145278334617616,1.0,0.0,3.0,1.0,0.0
18112860,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7994843125343323,0.444945752620697,0.4058451950550079,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.929524064064026,0.7027888894081116,0.6688191294670105,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8989912867546082,0.6426811218261719,0.4515672326087951,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.788307785987854,0.426925927400589,0.4101957976818084,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6603209972381592,0.2479363530874252,1.1470686197280884,284.90252685546875,284.95001220703125,300.73834228515625,292.0902709960937,297.1535949707031,297.2509765625,284.9033203125,1.0,0.7252488136291504,0.3465672433376312,0.3465672433376312,1.0,1.0,-3.703468322753906,0.9574896693229676,2.745978593826294,0.1242799907922744,0.8584442734718323,0.8584442734718323,0.0,277.71356201171875,284.0,60814.90234375,0.0,4655.44091796875,1.0,278.8579406738281,282.9097900390625,295.1137084960937,299.04571533203125,293.1499938964844,293.1499938964844,279.1499938964844,38645.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699500203132628,1.0,0.0,0.0,3.586336851119995,3.5863606929779053,8.582137525081635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.36328125,0.0,1482.9393310546875,1895.4371337890625,0.0,4040.768310546875,0.8932527303695679,1.0,0.0,3.0,1.0,0.0
18112920,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7994843125343323,0.444945752620697,0.4058451950550079,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.929524064064026,0.7027888894081116,0.6688191294670105,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8989912867546082,0.6426811218261719,0.4515672326087951,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.788307785987854,0.426925927400589,0.4101957976818084,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6603209972381592,0.2479363530874252,1.1470686197280884,284.90252685546875,284.95001220703125,300.73834228515625,292.0902709960937,297.1535949707031,297.2509765625,284.9033203125,1.0,0.7252488136291504,0.3465672433376312,0.3465672433376312,1.0,1.0,-3.703468322753906,0.9574896693229676,2.745978593826294,0.1242799907922744,0.8584442734718323,0.8584442734718323,0.0,277.71356201171875,284.0,60814.90234375,0.0,4655.44091796875,1.0,278.8579406738281,282.9097900390625,295.1137084960937,299.04571533203125,293.1499938964844,293.1499938964844,279.1499938964844,38645.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699500203132628,1.0,0.0,0.0,3.586336851119995,3.5863606929779053,8.582137525081635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.36328125,0.0,1482.9393310546875,1895.4371337890625,0.0,4040.768310546875,0.8932527303695679,1.0,0.0,3.0,1.0,0.0
