time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112980,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7972549200057983,0.4445213675498962,0.4053133130073547,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9266294836997986,0.7021467089653015,0.6680337190628052,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8990004658699036,0.6473706960678101,0.4546747803688049,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7866061329841614,0.4272521436214447,0.4104105532169342,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6588684916496277,0.2480681836605072,1.1475194692611694,285.0009155273437,284.95001220703125,300.717529296875,292.0737609863281,297.15069580078125,297.2563171386719,285.0001525878906,1.0,0.7269317507743835,0.3460513949394226,0.3460513949394226,1.0,1.0,-3.706413507461548,0.956703245639801,2.749710321426392,0.1226944401860237,0.9461655020713806,0.9461655020713806,0.0,280.43475341796875,287.0,60090.52734375,0.0,4681.04833984375,1.0,279.14190673828125,283.0325927734375,295.0535583496094,298.8702392578125,293.1499938964844,293.1499938964844,278.8500061035156,33599.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623607397079468,1.0,0.0,0.0,3.692463159561157,3.6924870014190674,9.097574320549028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.408203125,0.0,1562.7593994140625,1895.4371337890625,0.0,3973.601318359375,0.913183867931366,1.0,0.0,3.0,1.0,0.0
18113040,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7972549200057983,0.4445213675498962,0.4053133130073547,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9266294836997986,0.7021467089653015,0.6680337190628052,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8990004658699036,0.6473706960678101,0.4546747803688049,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7866061329841614,0.4272521436214447,0.4104105532169342,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6588684916496277,0.2480681836605072,1.1475194692611694,285.0009155273437,284.95001220703125,300.717529296875,292.0737609863281,297.15069580078125,297.2563171386719,285.0001525878906,1.0,0.7269317507743835,0.3460513949394226,0.3460513949394226,1.0,1.0,-3.706413507461548,0.956703245639801,2.749710321426392,0.1226944401860237,0.9461655020713806,0.9461655020713806,0.0,280.43475341796875,287.0,60090.52734375,0.0,4681.04833984375,1.0,279.14190673828125,283.0325927734375,295.0535583496094,298.8702392578125,293.1499938964844,293.1499938964844,278.8500061035156,33599.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623607397079468,1.0,0.0,0.0,3.692463159561157,3.6924870014190674,9.097574320549028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.408203125,0.0,1562.7593994140625,1895.4371337890625,0.0,3973.601318359375,0.913183867931366,1.0,0.0,3.0,1.0,0.0
18113100,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7960745096206665,0.4438318014144897,0.4050238728523254,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9251185655593872,0.7013450264930725,0.6676427721977234,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8989221453666687,0.649188756942749,0.4562001526355743,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.785723865032196,0.4271359145641327,0.4105444848537445,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6581437587738037,0.2479866743087768,1.1479512453079224,284.8799133300781,284.95001220703125,300.70709228515625,292.06549072265625,297.1460876464844,297.2547607421875,284.8788757324219,1.0,0.7278251051902771,0.3457934856414795,0.3457934856414795,1.0,1.0,-3.708118438720703,0.9563736319541932,2.751744747161865,0.1220594272017479,0.861918032169342,0.861918032169342,0.0,281.9017028808594,287.0,60970.9296875,0.0,4695.1875,1.0,278.89727783203125,282.8877258300781,295.0989074707031,299.0761413574219,293.1499938964844,293.1499938964844,278.8500061035156,37789.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968596339225769,1.0,0.0,0.0,3.65625524520874,3.6562795639038086,8.920029586079181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.9697265625,0.0,1553.5538330078125,1895.4371337890625,0.0,4028.833251953125,0.9058565497398376,1.0,0.0,3.0,1.0,0.0
18113160,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7942845821380615,0.4430264234542846,0.4043620526790619,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9229028820991516,0.700370192527771,0.6668152809143066,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8982251286506653,0.6509008407592773,0.4574176967144012,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7843089699745178,0.4268896877765655,0.4104034602642059,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.656969428062439,0.2477993071079254,1.1475741863250732,284.9025573730469,284.95001220703125,300.69659423828125,292.05718994140625,297.1405029296875,297.2518920898437,284.9038391113281,1.0,0.7285711169242859,0.3455479443073272,0.3455479443073272,1.0,1.0,-3.7071704864501953,0.9552762508392334,2.751894235610962,0.1211990192532539,0.8569744825363159,0.8569744825363159,0.0,283.7575378417969,290.0,60718.79296875,0.0,4704.24755859375,1.0,278.8572692871094,282.9121398925781,295.08135986328125,299.00762939453125,293.1499938964844,293.1499938964844,279.1499938964844,38824.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970797061920166,1.0,0.0,0.0,3.577391624450684,3.5774154663085938,8.539378768546158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.0771484375,0.0,1474.591796875,1895.4371337890625,0.0,4048.226318359375,0.8914169669151306,1.0,0.0,3.0,1.0,0.0
18113220,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7921016812324524,0.4425926506519317,0.4038167893886566,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9200594425201416,0.6996538043022156,0.665955662727356,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8982600569725037,0.6556079983711243,0.4605301022529602,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7826443314552307,0.4271887838840484,0.4105896353721618,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6555649638175964,0.2479218691587448,1.1479768753051758,285.00048828125,284.95001220703125,300.6755676269531,292.0404968261719,297.1376647949219,297.2572326660156,284.9997253417969,1.0,0.7302277684211731,0.3450568914413452,0.3450568914413452,1.0,1.0,-3.70992374420166,0.9545082449913024,2.755415439605713,0.1196722611784935,0.9443485140800476,0.9443485140800476,0.0,286.48699951171875,293.0,60011.3984375,0.0,4729.42138671875,1.0,279.1418151855469,283.033935546875,295.0202331542969,298.8316345214844,293.1499938964844,293.1499938964844,278.8500061035156,33598.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631586670875548,1.0,0.0,0.0,3.686277389526367,3.686301469802856,9.067119322025974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.0302734375,0.0,1555.7608642578125,1895.4371337890625,0.0,3980.692138671875,0.9117911458015442,1.0,0.0,3.0,1.0,0.0
18113280,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7921016812324524,0.4425926506519317,0.4038167893886566,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9200594425201416,0.6996538043022156,0.665955662727356,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8982600569725037,0.6556079983711243,0.4605301022529602,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7826443314552307,0.4271887838840484,0.4105896353721618,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6555649638175964,0.2479218691587448,1.1479768753051758,285.00048828125,284.95001220703125,300.6755676269531,292.0404968261719,297.1376647949219,297.2572326660156,284.9997253417969,1.0,0.7302277684211731,0.3450568914413452,0.3450568914413452,1.0,1.0,-3.70992374420166,0.9545082449913024,2.755415439605713,0.1196722611784935,0.9443485140800476,0.9443485140800476,0.0,286.48699951171875,293.0,60011.3984375,0.0,4729.42138671875,1.0,279.1418151855469,283.033935546875,295.0202331542969,298.8316345214844,293.1499938964844,293.1499938964844,278.8500061035156,33598.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631586670875548,1.0,0.0,0.0,3.686277389526367,3.686301469802856,9.067119322025974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.0302734375,0.0,1555.7608642578125,1895.4371337890625,0.0,3980.692138671875,0.9117911458015442,1.0,0.0,3.0,1.0,0.0
18113340,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7891985774040222,0.4410971105098724,0.4028542041778564,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.916435956954956,0.6978113055229187,0.664664089679718,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8975257277488708,0.6591456532478333,0.463271290063858,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.780402660369873,0.426801472902298,0.4105531275272369,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6537312865257263,0.247644767165184,1.1479802131652832,284.90313720703125,284.95001220703125,300.6544494628906,292.0237731933594,297.1274719238281,297.2527770996094,284.9039001464844,1.0,0.7318395376205444,0.3445658385753631,0.3445658385753631,1.0,1.0,-3.710479497909546,0.9530608057975768,2.757418632507324,0.1181976646184921,0.855843722820282,0.855843722820282,0.0,289.81671142578125,296.0,60647.7421875,0.0,4752.11962890625,1.0,278.8580627441406,282.9140014648437,295.04718017578125,298.9680480957031,293.1499938964844,293.1499938964844,279.1499938964844,38651.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715456366539,1.0,0.0,0.0,3.572905302047729,3.57292914390564,8.51797437917412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.9599609375,0.0,1468.4971923828125,1895.4371337890625,0.0,4054.810302734375,0.890282392501831,1.0,0.0,3.0,1.0,0.0
18113400,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7891985774040222,0.4410971105098724,0.4028542041778564,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.916435956954956,0.6978113055229187,0.664664089679718,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8975257277488708,0.6591456532478333,0.463271290063858,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.780402660369873,0.426801472902298,0.4105531275272369,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6537312865257263,0.247644767165184,1.1479802131652832,284.90313720703125,284.95001220703125,300.6544494628906,292.0237731933594,297.1274719238281,297.2527770996094,284.9039001464844,1.0,0.7318395376205444,0.3445658385753631,0.3445658385753631,1.0,1.0,-3.710479497909546,0.9530608057975768,2.757418632507324,0.1181976646184921,0.855843722820282,0.855843722820282,0.0,289.81671142578125,296.0,60647.7421875,0.0,4752.11962890625,1.0,278.8580627441406,282.9140014648437,295.04718017578125,298.9680480957031,293.1499938964844,293.1499938964844,279.1499938964844,38651.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715456366539,1.0,0.0,0.0,3.572905302047729,3.57292914390564,8.51797437917412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.9599609375,0.0,1468.4971923828125,1895.4371337890625,0.0,4054.810302734375,0.890282392501831,1.0,0.0,3.0,1.0,0.0
18113460,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7870884537696838,0.4406533539295196,0.4023111164569855,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9137069582939148,0.6970217823982239,0.6637475490570068,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8976091146469116,0.663866400718689,0.4663997292518616,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7787953615188599,0.4270743131637573,0.4107208251953125,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6523899435997009,0.2477592825889587,1.148362159729004,285.00018310546875,284.95001220703125,300.6333312988281,292.00701904296875,297.124755859375,297.25811767578125,284.9994201660156,1.0,0.733473539352417,0.3441086709499359,0.3441086709499359,1.0,1.0,-3.713139057159424,0.952367901802063,2.760771036148072,0.1167705655097961,0.9425294995307922,0.9425294995307922,0.0,292.5369567871094,299.0,59929.25390625,0.0,4777.02099609375,1.0,279.14178466796875,283.03546142578125,294.9866638183594,298.79248046875,293.1499938964844,293.1499938964844,278.8500061035156,33593.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639294743537904,1.0,0.0,0.0,3.679754018783569,3.67977786064148,9.035056223183346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.26953125,0.0,1548.37451171875,1895.4371337890625,0.0,3987.535400390625,0.9103193879127502,1.0,0.0,3.0,1.0,0.0
18113520,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7870884537696838,0.4406533539295196,0.4023111164569855,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9137069582939148,0.6970217823982239,0.6637475490570068,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8976091146469116,0.663866400718689,0.4663997292518616,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7787953615188599,0.4270743131637573,0.4107208251953125,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6523899435997009,0.2477592825889587,1.148362159729004,285.00018310546875,284.95001220703125,300.6333312988281,292.00701904296875,297.124755859375,297.25811767578125,284.9994201660156,1.0,0.733473539352417,0.3441086709499359,0.3441086709499359,1.0,1.0,-3.713139057159424,0.952367901802063,2.760771036148072,0.1167705655097961,0.9425294995307922,0.9425294995307922,0.0,292.5369567871094,299.0,59929.25390625,0.0,4777.02099609375,1.0,279.14178466796875,283.03546142578125,294.9866638183594,298.79248046875,293.1499938964844,293.1499938964844,278.8500061035156,33593.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639294743537904,1.0,0.0,0.0,3.679754018783569,3.67977786064148,9.035056223183346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.26953125,0.0,1548.37451171875,1895.4371337890625,0.0,3987.535400390625,0.9103193879127502,1.0,0.0,3.0,1.0,0.0
18113580,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7842649817466736,0.4391559958457947,0.4013445079326629,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9102475047111512,0.6951145529747009,0.6623926758766174,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8969231843948364,0.6674070358276367,0.4691433906555176,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7766178846359253,0.426662802696228,0.4106607139110565,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6506269574165344,0.2474751621484756,1.1483322381973269,284.90350341796875,284.95001220703125,300.6121520996094,291.9902648925781,297.1146240234375,297.253662109375,284.9042358398437,1.0,0.7350607514381409,0.343651533126831,0.343651533126831,1.0,1.0,-3.713548421859741,0.9509851932525636,2.7625632286071777,0.1153931841254234,0.8545280694961548,0.8545280694961548,0.0,295.86602783203125,302.0,60560.5,0.0,4799.3193359375,1.0,278.85809326171875,282.91619873046875,295.0136413574219,298.9286499023437,293.1499938964844,293.1499938964844,279.1499938964844,38650.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972316026687622,1.0,0.0,0.0,3.5658886432647705,3.5659124851226807,8.484551017318154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.38330078125,0.0,1460.963623046875,1895.4371337890625,0.0,4061.579833984375,0.8887278437614441,1.0,0.0,3.0,1.0,0.0
18113640,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7842649817466736,0.4391559958457947,0.4013445079326629,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9102475047111512,0.6951145529747009,0.6623926758766174,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8969231843948364,0.6674070358276367,0.4691433906555176,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7766178846359253,0.426662802696228,0.4106607139110565,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6506269574165344,0.2474751621484756,1.1483322381973269,284.90350341796875,284.95001220703125,300.6121520996094,291.9902648925781,297.1146240234375,297.253662109375,284.9042358398437,1.0,0.7350607514381409,0.343651533126831,0.343651533126831,1.0,1.0,-3.713548421859741,0.9509851932525636,2.7625632286071777,0.1153931841254234,0.8545280694961548,0.8545280694961548,0.0,295.86602783203125,302.0,60560.5,0.0,4799.3193359375,1.0,278.85809326171875,282.91619873046875,295.0136413574219,298.9286499023437,293.1499938964844,293.1499938964844,279.1499938964844,38650.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972316026687622,1.0,0.0,0.0,3.5658886432647705,3.5659124851226807,8.484551017318154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.38330078125,0.0,1460.963623046875,1895.4371337890625,0.0,4061.579833984375,0.8887278437614441,1.0,0.0,3.0,1.0,0.0
18113700,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7829647064208984,0.4388738870620727,0.4008980393409729,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9086487889289856,0.6946091055870056,0.6617071032524109,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8967017531394958,0.6697199940681458,0.4705629646778106,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7755982875823975,0.4267262518405914,0.4106062650680542,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6497814655303955,0.2474780976772308,1.1481276750564575,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,297.11279296875,297.2557067871094,285.0113830566406,1.0,0.7357993721961975,0.3434229493141174,0.3434229493141174,1.0,1.0,-3.71357536315918,0.9502456188201904,2.7633297443389893,0.1145515516400337,0.9291251301765442,0.9291251301765442,0.0,297.40631103515625,302.0,59733.69921875,0.0,4809.1845703125,1.0,279.0997009277344,283.0461730957031,294.9530334472656,298.71160888671875,293.1499938964844,293.1499938964844,279.1499938964844,34215.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666166305541992,1.0,0.0,0.0,3.612301826477051,3.6123251914978014,8.706855965101568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.1025390625,0.0,1478.412841796875,1895.4371337890625,0.0,4011.3427734375,0.8971079587936401,1.0,0.0,3.0,1.0,0.0
18113760,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7822034358978271,0.438702791929245,0.4007889032363891,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9076458811759948,0.6942535042762756,0.6614050269126892,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8970263600349426,0.6721393465995789,0.4722732603549957,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7750460505485535,0.426908940076828,0.4108006358146667,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6493293046951294,0.2475811094045639,1.1486701965332031,284.99969482421875,284.95001220703125,300.5910339355469,291.9735107421875,297.1119689941406,297.2590026855469,284.9986572265625,1.0,0.7366693615913391,0.3431981205940246,0.3431981205940246,1.0,1.0,-3.716022729873657,0.950247883796692,2.765774726867676,0.1139610707759857,0.9405857920646667,0.9405857920646667,0.0,298.5933532714844,305.0,59845.46484375,0.0,4823.78369140625,1.0,279.1427307128906,283.0365905761719,294.95220947265625,298.7525939941406,293.1499938964844,293.1499938964844,278.8500061035156,33520.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646369814872742,1.0,0.0,0.0,3.6747775077819824,3.6748013496398926,9.010635153572366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.5771484375,0.0,1542.2294921875,1895.4371337890625,0.0,3993.810791015625,0.9089316725730896,1.0,0.0,3.0,1.0,0.0
18113820,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7794708609580994,0.4372037649154663,0.3998254537582397,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9044163823127748,0.6922845840454102,0.6599966287612915,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8963953852653503,0.6756784319877625,0.4750227928161621,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7729398012161255,0.426474004983902,0.4107216596603393,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6476402878761292,0.2472907453775406,1.1486200094223022,284.9038391113281,284.95001220703125,300.5699462890625,291.956787109375,297.1018981933594,297.2545166015625,284.904541015625,1.0,0.7382339239120483,0.3427485227584839,0.3427485227584839,1.0,1.0,-3.7163314819335938,0.9488574266433716,2.7674739360809326,0.1126015856862068,0.8531934022903442,0.8531934022903442,0.0,301.9137878417969,308.0,60470.5546875,0.0,4845.75830078125,1.0,278.8581848144531,282.9184875488281,294.98016357421875,298.8891296386719,293.1499938964844,293.1499938964844,279.1499938964844,38649.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973060429096222,1.0,0.0,0.0,3.558682441711426,3.558706045150757,8.450292625639122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.57666015625,0.0,1453.255859375,1895.4371337890625,0.0,4068.114501953125,0.8871338963508606,1.0,0.0,3.0,1.0,0.0
18113880,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7794708609580994,0.4372037649154663,0.3998254537582397,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9044163823127748,0.6922845840454102,0.6599966287612915,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8963953852653503,0.6756784319877625,0.4750227928161621,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7729398012161255,0.426474004983902,0.4107216596603393,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6476402878761292,0.2472907453775406,1.1486200094223022,284.9038391113281,284.95001220703125,300.5699462890625,291.956787109375,297.1018981933594,297.2545166015625,284.904541015625,1.0,0.7382339239120483,0.3427485227584839,0.3427485227584839,1.0,1.0,-3.7163314819335938,0.9488574266433716,2.7674739360809326,0.1126015856862068,0.8531934022903442,0.8531934022903442,0.0,301.9137878417969,308.0,60470.5546875,0.0,4845.75830078125,1.0,278.8581848144531,282.9184875488281,294.98016357421875,298.8891296386719,293.1499938964844,293.1499938964844,279.1499938964844,38649.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973060429096222,1.0,0.0,0.0,3.558682441711426,3.558706045150757,8.450292625639122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.57666015625,0.0,1453.255859375,1895.4371337890625,0.0,4068.114501953125,0.8871338963508606,1.0,0.0,3.0,1.0,0.0
18113940,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7774779200553894,0.4367396533489227,0.399270236492157,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.90200537443161,0.6913546323776245,0.6589550375938416,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8965346217155457,0.6804147958755493,0.4781617522239685,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7714192271232605,0.426694244146347,0.4108432531356811,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6463974714279175,0.2473893910646438,1.1489408016204834,284.9994506835937,284.95001220703125,300.5489501953125,291.9401550292969,297.0992736816406,297.2597961425781,284.9986877441406,1.0,0.7398212552070618,0.3422988951206207,0.3422988951206207,1.0,1.0,-3.718709707260132,0.9481008052825928,2.770608901977539,0.111176311969757,0.938777506351471,0.938777506351471,0.0,304.6346740722656,311.0,59758.7890625,0.0,4869.951171875,1.0,279.1416931152344,283.0384521484375,294.9196472167969,298.7139587402344,293.1499938964844,293.1499938964844,278.8500061035156,33586.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654166102409364,1.0,0.0,0.0,3.6663546562194815,3.6663782596588135,8.969375926426437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.041015625,0.0,1533.300537109375,1895.4371337890625,0.0,4000.720458984375,0.9072991013526917,1.0,0.0,3.0,1.0,0.0
18114000,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7774779200553894,0.4367396533489227,0.399270236492157,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.90200537443161,0.6913546323776245,0.6589550375938416,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8965346217155457,0.6804147958755493,0.4781617522239685,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7714192271232605,0.426694244146347,0.4108432531356811,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6463974714279175,0.2473893910646438,1.1489408016204834,284.9994506835937,284.95001220703125,300.5489501953125,291.9401550292969,297.0992736816406,297.2597961425781,284.9986877441406,1.0,0.7398212552070618,0.3422988951206207,0.3422988951206207,1.0,1.0,-3.718709707260132,0.9481008052825928,2.770608901977539,0.111176311969757,0.938777506351471,0.938777506351471,0.0,304.6346740722656,311.0,59758.7890625,0.0,4869.951171875,1.0,279.1416931152344,283.0384521484375,294.9196472167969,298.7139587402344,293.1499938964844,293.1499938964844,278.8500061035156,33586.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654166102409364,1.0,0.0,0.0,3.6663546562194815,3.6663782596588135,8.969375926426437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.041015625,0.0,1533.300537109375,1895.4371337890625,0.0,4000.720458984375,0.9072991013526917,1.0,0.0,3.0,1.0,0.0
18114060,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7755630612373352,0.43557009100914,0.3986122608184814,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8997876048088074,0.6897976398468018,0.6579355001449585,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8962004780769348,0.6830862164497375,0.4803329706192016,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7699571251869202,0.4263471662998199,0.4108338057994842,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6452417969703674,0.2471735477447509,1.1490980386734009,284.89324951171875,284.95001220703125,300.5329284667969,291.927490234375,297.0914611816406,297.2561340332031,284.89532470703125,1.0,0.7410423159599304,0.3419535458087921,0.3419535458087921,1.0,1.0,-3.719492197036743,0.947194755077362,2.7722973823547363,0.1102063134312629,0.8524736762046814,0.8524736762046814,0.0,307.1005859375,311.0,60441.80078125,0.0,4887.88720703125,1.0,278.8685607910156,282.9110717773437,294.959716796875,298.8816223144531,293.1499938964844,293.1499938964844,278.8500061035156,39114.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733601808547974,1.0,0.0,0.0,3.571666717529297,3.571690559387207,8.51206948482286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.0244140625,0.0,1470.553466796875,1895.4371337890625,0.0,4070.744140625,0.8899776339530945,1.0,0.0,3.0,1.0,0.0
18114120,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7748281359672546,0.4352460503578186,0.3983048796653747,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8989517688751221,0.6893336176872253,0.6574897170066833,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8959461450576782,0.6839561462402344,0.4809100031852722,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7693750858306885,0.4262396991252899,0.4107413291931152,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6447719931602478,0.24709452688694,1.1488566398620603,284.9034423828125,284.95001220703125,300.5280456542969,291.9236145019531,297.0892639160156,297.2553405761719,284.9046325683594,1.0,0.7413610816001892,0.3418476283550262,0.3418476283550262,1.0,1.0,-3.7188775539398193,0.946660816669464,2.772216558456421,0.1097958758473396,0.8515223860740662,0.8515223860740662,0.0,307.9499206542969,314.0,60368.3828125,0.0,4891.5029296875,1.0,278.8589172363281,282.9206848144531,294.9471435546875,298.8505249023437,293.1499938964844,293.1499938964844,279.1499938964844,38755.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737294912338256,1.0,0.0,0.0,3.550769805908203,3.550793409347534,8.412757210862765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.46337890625,0.0,1445.6004638671875,1895.4371337890625,0.0,4073.982666015625,0.8853737711906433,1.0,0.0,3.0,1.0,0.0
18114180,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7728821039199829,0.4347665905952453,0.3977369666099548,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8965787887573242,0.6883339881896973,0.6563845276832581,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8960950374603271,0.6886866092681885,0.4840425252914428,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7678871750831604,0.4264314174652099,0.4108374714851379,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6435678601264954,0.2471844106912613,1.1491456031799316,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,297.086669921875,297.2605285644531,284.9980773925781,1.0,0.7429261207580566,0.3413963317871094,0.3413963317871094,1.0,1.0,-3.721087455749512,0.945844829082489,2.775242567062378,0.1083516627550125,0.9368354678153992,0.9368354678153992,0.0,310.6806640625,317.0,59671.63671875,0.0,4915.3125,1.0,279.14166259765625,283.039794921875,294.8867492675781,298.6753234863281,293.1499938964844,293.1499938964844,278.8500061035156,33589.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661213755607604,1.0,0.0,0.0,3.659725666046143,3.6597492694854736,8.936970630202268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.94921875,0.0,1525.9320068359375,1895.4371337890625,0.0,4006.960693359375,0.9058119654655457,1.0,0.0,3.0,1.0,0.0
18114240,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7728821039199829,0.4347665905952453,0.3977369666099548,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8965787887573242,0.6883339881896973,0.6563845276832581,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8960950374603271,0.6886866092681885,0.4840425252914428,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7678871750831604,0.4264314174652099,0.4108374714851379,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6435678601264954,0.2471844106912613,1.1491456031799316,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,297.086669921875,297.2605285644531,284.9980773925781,1.0,0.7429261207580566,0.3413963317871094,0.3413963317871094,1.0,1.0,-3.721087455749512,0.945844829082489,2.775242567062378,0.1083516627550125,0.9368354678153992,0.9368354678153992,0.0,310.6806640625,317.0,59671.63671875,0.0,4915.3125,1.0,279.14166259765625,283.039794921875,294.8867492675781,298.6753234863281,293.1499938964844,293.1499938964844,278.8500061035156,33589.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661213755607604,1.0,0.0,0.0,3.659725666046143,3.6597492694854736,8.936970630202268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.94921875,0.0,1525.9320068359375,1895.4371337890625,0.0,4006.960693359375,0.9058119654655457,1.0,0.0,3.0,1.0,0.0
18114300,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7718485593795776,0.4340643882751465,0.3974266350269317,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8953378796577454,0.6873682737350464,0.6558297276496887,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8960832953453064,0.6904920339584351,0.4855682849884033,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.767113208770752,0.4262493848800659,0.4109074771404266,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6429657340049744,0.2470821589231491,1.149482250213623,284.8802185058594,284.95001220703125,300.4969787597656,291.89898681640625,297.0821228027344,297.2587890625,284.87945556640625,1.0,0.7437559962272644,0.3411706984043121,0.3411706984043121,1.0,1.0,-3.722379207611084,0.9454864859580994,2.77689266204834,0.1077813506126403,0.8537761569023132,0.8537761569023132,0.0,312.1563720703125,317.0,60522.8671875,0.0,4928.45849609375,1.0,278.8980712890625,282.89794921875,294.9322509765625,298.87957763671875,293.1499938964844,293.1499938964844,278.8500061035156,37924.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972340166568756,1.0,0.0,0.0,3.620304107666016,3.620328187942505,8.7454753838756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.3896484375,0.0,1514.6666259765625,1895.4371337890625,0.0,4061.791748046875,0.8978917598724365,1.0,0.0,3.0,1.0,0.0
18114360,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7703022360801697,0.4332621693611145,0.3967630267143249,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8935671448707581,0.6862497329711914,0.6548609137535095,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8955308794975281,0.6922063827514648,0.486779123544693,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7658941745758057,0.4259482324123382,0.4107106924057007,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6419955492019653,0.246880292892456,1.149029016494751,284.9043273925781,284.95001220703125,300.4867248535156,291.8908386230469,297.07672119140625,297.25592041015625,284.905517578125,1.0,0.7444430589675903,0.3409574329853058,0.3409574329853058,1.0,1.0,-3.7210922241210938,0.9443920254707336,2.776700258255005,0.1069989129900932,0.8503059148788452,0.8503059148788452,0.0,314.00299072265625,320.0,60269.5234375,0.0,4936.44873046875,1.0,278.8575439453125,282.92352294921875,294.91485595703125,298.8110046386719,293.1499938964844,293.1499938964844,279.1499938964844,38833.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745204448699952,1.0,0.0,0.0,3.541398048400879,3.541421413421631,8.368406838599185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.4033203125,0.0,1436.2330322265625,1895.4371337890625,0.0,4080.91259765625,0.8834803700447083,1.0,0.0,3.0,1.0,0.0
18114420,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7684164047241211,0.4327804446220398,0.3961902260780334,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8912299871444702,0.6851964592933655,0.6537017226219177,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8957012295722961,0.696941614151001,0.4899100065231323,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7644472122192383,0.4261181056499481,0.4107834100723266,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6408330798149109,0.2469644099473953,1.1492820978164673,284.9986267089844,284.95001220703125,300.4663391113281,291.87469482421875,297.0743408203125,297.2611694335937,284.99786376953125,1.0,0.7459836602210999,0.3405309021472931,0.3405309021472931,1.0,1.0,-3.723157405853272,0.9436113834381104,2.779546022415161,0.1056209281086921,0.9348578453063964,0.9348578453063964,0.0,316.7300720214844,323.0,59580.15234375,0.0,4959.8515625,1.0,279.1415405273437,283.0415344238281,294.8539428710937,298.6361389160156,293.1499938964844,293.1499938964844,278.8500061035156,33583.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667839407920836,1.0,0.0,0.0,3.652361869812012,3.652385473251343,8.901043315745483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.173828125,0.0,1517.7030029296875,1895.4371337890625,0.0,4012.822998046875,0.9041504263877868,1.0,0.0,3.0,1.0,0.0
18114480,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7684164047241211,0.4327804446220398,0.3961902260780334,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8912299871444702,0.6851964592933655,0.6537017226219177,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8957012295722961,0.696941614151001,0.4899100065231323,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7644472122192383,0.4261181056499481,0.4107834100723266,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6408330798149109,0.2469644099473953,1.1492820978164673,284.9986267089844,284.95001220703125,300.4663391113281,291.87469482421875,297.0743408203125,297.2611694335937,284.99786376953125,1.0,0.7459836602210999,0.3405309021472931,0.3405309021472931,1.0,1.0,-3.723157405853272,0.9436113834381104,2.779546022415161,0.1056209281086921,0.9348578453063964,0.9348578453063964,0.0,316.7300720214844,323.0,59580.15234375,0.0,4959.8515625,1.0,279.1415405273437,283.0415344238281,294.8539428710937,298.6361389160156,293.1499938964844,293.1499938964844,278.8500061035156,33583.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667839407920836,1.0,0.0,0.0,3.652361869812012,3.652385473251343,8.901043315745483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.173828125,0.0,1517.7030029296875,1895.4371337890625,0.0,4012.822998046875,0.9041504263877868,1.0,0.0,3.0,1.0,0.0
18114540,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7659093737602234,0.4312785863876343,0.3952088952064514,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8882671594619751,0.6830673217773438,0.6521249413490295,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8951615691184998,0.7004509568214417,0.4926329553127289,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625061869621277,0.4256148934364319,0.41063192486763,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6393114924430847,0.2466558963060379,1.1491307020187378,284.90484619140625,284.95001220703125,300.4461975097656,291.8587341308594,297.06451416015625,297.25653076171875,284.9054870605469,1.0,0.7474768757820129,0.3401044011116028,0.3401044011116028,1.0,1.0,-3.723001003265381,0.9421523809432985,2.780848503112793,0.1042966246604919,0.8489925265312195,0.8489925265312195,0.0,320.05426025390625,326.0,60189.09765625,0.0,4980.53857421875,1.0,278.8583374023437,282.9255065917969,294.8818359375,298.7718505859375,293.1499938964844,293.1499938964844,279.1499938964844,38649.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751161336898804,1.0,0.0,0.0,3.536235809326172,3.536259174346924,8.344027833118162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.59033203125,0.0,1429.45068359375,1895.4371337890625,0.0,4086.127685546875,0.8821653723716736,1.0,0.0,3.0,1.0,0.0
18114600,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7659093737602234,0.4312785863876343,0.3952088952064514,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8882671594619751,0.6830673217773438,0.6521249413490295,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8951615691184998,0.7004509568214417,0.4926329553127289,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625061869621277,0.4256148934364319,0.41063192486763,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6393114924430847,0.2466558963060379,1.1491307020187378,284.90484619140625,284.95001220703125,300.4461975097656,291.8587341308594,297.06451416015625,297.25653076171875,284.9054870605469,1.0,0.7474768757820129,0.3401044011116028,0.3401044011116028,1.0,1.0,-3.723001003265381,0.9421523809432985,2.780848503112793,0.1042966246604919,0.8489925265312195,0.8489925265312195,0.0,320.05426025390625,326.0,60189.09765625,0.0,4980.53857421875,1.0,278.8583374023437,282.9255065917969,294.8818359375,298.7718505859375,293.1499938964844,293.1499938964844,279.1499938964844,38649.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751161336898804,1.0,0.0,0.0,3.536235809326172,3.536259174346924,8.344027833118162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.59033203125,0.0,1429.45068359375,1895.4371337890625,0.0,4086.127685546875,0.8821653723716736,1.0,0.0,3.0,1.0,0.0
18114660,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.764092206954956,0.4307872653007507,0.3946385085582733,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8859789371490479,0.6819598078727722,0.6509261131286621,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8953593373298645,0.7051766514778137,0.4957648515701294,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7611077427864075,0.425760805606842,0.4106886386871338,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.638195812702179,0.2467343807220459,1.1493748426437378,284.9983825683594,284.95001220703125,300.4263000488281,291.8429870605469,297.0623474121094,297.26171875,284.99761962890625,1.0,0.7489984631538391,0.3397111296653747,0.3397111296653747,1.0,1.0,-3.7249932289123535,0.9414533972740172,2.7835397720336914,0.103023000061512,0.932985782623291,0.932985782623291,0.0,322.7725830078125,329.0,59489.375,0.0,5003.705078125,1.0,279.1415100097656,283.0433044433594,294.82208251953125,298.5980529785156,293.1499938964844,293.1499938964844,278.8500061035156,33574.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967392921447754,1.0,0.0,0.0,3.645121574401856,3.645144939422608,8.865787322065444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.8779296875,0.0,1509.6251220703125,1895.4371337890625,0.0,4018.206298828125,0.902516543865204,1.0,0.0,3.0,1.0,0.0
18114720,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.764092206954956,0.4307872653007507,0.3946385085582733,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8859789371490479,0.6819598078727722,0.6509261131286621,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8953593373298645,0.7051766514778137,0.4957648515701294,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7611077427864075,0.425760805606842,0.4106886386871338,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.638195812702179,0.2467343807220459,1.1493748426437378,284.9983825683594,284.95001220703125,300.4263000488281,291.8429870605469,297.0623474121094,297.26171875,284.99761962890625,1.0,0.7489984631538391,0.3397111296653747,0.3397111296653747,1.0,1.0,-3.7249932289123535,0.9414533972740172,2.7835397720336914,0.103023000061512,0.932985782623291,0.932985782623291,0.0,322.7725830078125,329.0,59489.375,0.0,5003.705078125,1.0,279.1415100097656,283.0433044433594,294.82208251953125,298.5980529785156,293.1499938964844,293.1499938964844,278.8500061035156,33574.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967392921447754,1.0,0.0,0.0,3.645121574401856,3.645144939422608,8.865787322065444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.8779296875,0.0,1509.6251220703125,1895.4371337890625,0.0,4018.206298828125,0.902516543865204,1.0,0.0,3.0,1.0,0.0
18114780,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7616612911224365,0.4292842745780945,0.3936537206172943,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8830727934837341,0.6797875165939331,0.6493055820465088,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8948453068733215,0.7086664438247681,0.4984745383262634,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7592207789421082,0.4252360761165619,0.4105159044265747,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6367242932319641,0.2464212477207183,1.149200677871704,284.9052124023437,284.95001220703125,300.4067077636719,291.82745361328125,297.052734375,297.25701904296875,284.9058532714844,1.0,0.750470757484436,0.3393178582191467,0.3393178582191467,1.0,1.0,-3.724710702896118,0.9400653839111328,2.7846453189849854,0.1018001064658165,0.8476459383964539,0.8476459383964539,0.0,326.0960998535156,332.0,60094.53125,0.0,5024.02490234375,1.0,278.8583984375,282.9278869628906,294.8505249023437,298.7341003417969,293.1499938964844,293.1499938964844,279.1499938964844,38643.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757166504859924,1.0,0.0,0.0,3.528688669204712,3.528712034225464,8.30845010568737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.88671875,0.0,1421.465576171875,1895.4371337890625,0.0,4091.38037109375,0.8804910182952881,1.0,0.0,3.0,1.0,0.0
