time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114840,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7616612911224365,0.4292842745780945,0.3936537206172943,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8830727934837341,0.6797875165939331,0.6493055820465088,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8948453068733215,0.7086664438247681,0.4984745383262634,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7592207789421082,0.4252360761165619,0.4105159044265747,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6367242932319641,0.2464212477207183,1.149200677871704,284.9052124023437,284.95001220703125,300.4067077636719,291.82745361328125,297.052734375,297.25701904296875,284.9058532714844,1.0,0.750470757484436,0.3393178582191467,0.3393178582191467,1.0,1.0,-3.724710702896118,0.9400653839111328,2.7846453189849854,0.1018001064658165,0.8476459383964539,0.8476459383964539,0.0,326.0960998535156,332.0,60094.53125,0.0,5024.02490234375,1.0,278.8583984375,282.9278869628906,294.8505249023437,298.7341003417969,293.1499938964844,293.1499938964844,279.1499938964844,38643.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757166504859924,1.0,0.0,0.0,3.528688669204712,3.528712034225464,8.30845010568737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.88671875,0.0,1421.465576171875,1895.4371337890625,0.0,4091.38037109375,0.8804910182952881,1.0,0.0,3.0,1.0,0.0
18114900,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7605500221252441,0.4289841949939728,0.3932025134563446,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8817110061645508,0.6791396141052246,0.6484977602958679,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8947064876556396,0.7109776735305786,0.4998863935470581,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7583408951759338,0.4252409338951111,0.4104107916355133,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6360183954238892,0.2464093565940857,1.1489405632019043,285.00994873046875,284.95001220703125,300.39703369140625,291.8197937011719,297.05126953125,297.2590026855469,285.0104675292969,1.0,0.7511568665504456,0.3391212522983551,0.3391212522983551,1.0,1.0,-3.724447965621948,0.9393405318260192,2.785107374191284,0.1010440066456794,0.9207762479782104,0.9207762479782104,0.0,327.6274108886719,332.0,59287.55859375,0.0,5033.01025390625,1.0,279.09881591796875,283.0550231933594,294.7904968261719,298.5189819335937,293.1499938964844,293.1499938964844,279.1499938964844,34151.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969970703125,1.0,0.0,0.0,3.5767641067504883,3.576786994934082,8.536382551938004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7041015625,0.0,1439.651611328125,1895.4371337890625,0.0,4040.950439453125,0.8891268372535706,1.0,0.0,3.0,1.0,0.0
18114960,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7598907351493835,0.4287843704223633,0.3930716812610626,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8808155059814453,0.6786310076713562,0.6480566263198853,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8950456976890564,0.7133803963661194,0.5015916228294373,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7578519582748413,0.4253575503826141,0.4105471074581146,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6356381773948669,0.2464933395385742,1.149410843849182,284.997802734375,284.95001220703125,300.387451171875,291.81219482421875,297.0507202148437,297.2621459960937,284.99676513671875,1.0,0.7519705891609192,0.3389279246330261,0.3389279246330261,1.0,1.0,-3.726539134979248,0.939328908920288,2.78721022605896,0.1005263999104499,0.9309630393981934,0.9309630393981934,0.0,328.8212890625,335.0,59400.390625,0.0,5046.78515625,1.0,279.1424255371094,283.04443359375,294.790283203125,298.5603942871094,293.1499938964844,293.1499938964844,278.8500061035156,33496.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679215550422668,1.0,0.0,0.0,3.639773607254028,3.63979721069336,8.839792258186208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.216796875,0.0,1503.14208984375,1895.4371337890625,0.0,4022.87646484375,0.9010356068611144,1.0,0.0,3.0,1.0,0.0
18115020,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7575438618659973,0.4272803962230682,0.3920904695987701,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8779787421226501,0.6764214634895325,0.6464045643806458,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8945643901824951,0.7168459892272949,0.5042915940284729,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7560247778892517,0.4248120188713074,0.4103577136993408,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6342182159423828,0.2461762577295303,1.1492257118225098,284.90557861328125,284.95001220703125,300.3685302734375,291.7972106933594,297.041259765625,297.2573547363281,284.9061889648437,1.0,0.7534239292144775,0.3385412693023681,0.3385412693023681,1.0,1.0,-3.7261784076690674,0.9379383325576782,2.7882399559021,0.0993243753910064,0.8463123440742493,0.8463123440742493,0.0,332.1361083984375,338.0,59999.89453125,0.0,5066.82275390625,1.0,278.85845947265625,282.9302673339844,294.8201599121094,298.69732666015625,293.1499938964844,293.1499938964844,279.1499938964844,38638.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762710928916932,1.0,0.0,0.0,3.5211567878723145,3.5211801528930664,8.27301903427724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.4013671875,0.0,1413.5394287109375,1895.4371337890625,0.0,4096.2265625,0.8788242936134338,1.0,0.0,3.0,1.0,0.0
18115080,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7575438618659973,0.4272803962230682,0.3920904695987701,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8779787421226501,0.6764214634895325,0.6464045643806458,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8945643901824951,0.7168459892272949,0.5042915940284729,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7560247778892517,0.4248120188713074,0.4103577136993408,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6342182159423828,0.2461762577295303,1.1492257118225098,284.90557861328125,284.95001220703125,300.3685302734375,291.7972106933594,297.041259765625,297.2573547363281,284.9061889648437,1.0,0.7534239292144775,0.3385412693023681,0.3385412693023681,1.0,1.0,-3.7261784076690674,0.9379383325576782,2.7882399559021,0.0993243753910064,0.8463123440742493,0.8463123440742493,0.0,332.1361083984375,338.0,59999.89453125,0.0,5066.82275390625,1.0,278.85845947265625,282.9302673339844,294.8201599121094,298.69732666015625,293.1499938964844,293.1499938964844,279.1499938964844,38638.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762710928916932,1.0,0.0,0.0,3.5211567878723145,3.5211801528930664,8.27301903427724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.4013671875,0.0,1413.5394287109375,1895.4371337890625,0.0,4096.2265625,0.8788242936134338,1.0,0.0,3.0,1.0,0.0
18115140,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7558352947235107,0.4267703890800476,0.3915090262889862,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8757726550102234,0.6752210259437561,0.6451243758201599,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8947829008102417,0.7215408086776733,0.5074021220207214,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7546983957290649,0.4249097108840942,0.4103725552558899,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6331701278686523,0.2462432384490966,1.1494284868240356,284.9976806640625,284.95001220703125,300.3500061035156,291.78253173828125,297.0393981933594,297.2624206542969,284.9969482421875,1.0,0.7549062967300415,0.3381546437740326,0.3381546437740326,1.0,1.0,-3.727933645248413,0.9371894001960754,2.7907443046569824,0.0980623140931129,0.929248571395874,0.929248571395874,0.0,334.8550720214844,341.0,59309.62109375,0.0,5089.35595703125,1.0,279.1413879394531,283.0465393066406,294.7613525390625,298.5250549316406,293.1499938964844,293.1499938964844,278.8500061035156,33564.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685001373291016,1.0,0.0,0.0,3.630978345870972,3.631001710891724,8.797121608949965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.2998046875,0.0,1493.9793701171875,1895.4371337890625,0.0,4027.984375,0.8993302583694458,1.0,0.0,3.0,1.0,0.0
18115200,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7558352947235107,0.4267703890800476,0.3915090262889862,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8757726550102234,0.6752210259437561,0.6451243758201599,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8947829008102417,0.7215408086776733,0.5074021220207214,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7546983957290649,0.4249097108840942,0.4103725552558899,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6331701278686523,0.2462432384490966,1.1494284868240356,284.9976806640625,284.95001220703125,300.3500061035156,291.78253173828125,297.0393981933594,297.2624206542969,284.9969482421875,1.0,0.7549062967300415,0.3381546437740326,0.3381546437740326,1.0,1.0,-3.727933645248413,0.9371894001960754,2.7907443046569824,0.0980623140931129,0.929248571395874,0.929248571395874,0.0,334.8550720214844,341.0,59309.62109375,0.0,5089.35595703125,1.0,279.1413879394531,283.0465393066406,294.7613525390625,298.5250549316406,293.1499938964844,293.1499938964844,278.8500061035156,33564.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685001373291016,1.0,0.0,0.0,3.630978345870972,3.631001710891724,8.797121608949965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.2998046875,0.0,1493.9793701171875,1895.4371337890625,0.0,4027.984375,0.8993302583694458,1.0,0.0,3.0,1.0,0.0
18115260,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.75355064868927,0.4252659678459167,0.3905178308486938,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8729885816574097,0.6729796528816223,0.643431544303894,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8943105340003967,0.7249798774719238,0.5100769996643066,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.752912700176239,0.4243430495262146,0.4101576805114746,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6317844390869141,0.2459216564893722,1.1492098569869995,284.9059143066406,284.95001220703125,300.3318786621094,291.7681579589844,297.03009033203125,297.257568359375,284.906494140625,1.0,0.756338357925415,0.3377667963504791,0.3377667963504791,1.0,1.0,-3.727410316467285,0.9357457756996156,2.7916646003723145,0.0968415960669517,0.8449586033821106,0.8449586033821106,0.0,338.1762390136719,344.0,59906.15234375,0.0,5108.955078125,1.0,278.8584899902344,282.9325866699219,294.791015625,298.66180419921875,293.1499938964844,293.1499938964844,279.1499938964844,38635.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976786732673645,1.0,0.0,0.0,3.513741970062256,3.513765335083008,8.238213808908768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.27099609375,0.0,1405.77294921875,1895.4371337890625,0.0,4100.72998046875,0.877179741859436,1.0,0.0,3.0,1.0,0.0
18115320,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.75355064868927,0.4252659678459167,0.3905178308486938,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8729885816574097,0.6729796528816223,0.643431544303894,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8943105340003967,0.7249798774719238,0.5100769996643066,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.752912700176239,0.4243430495262146,0.4101576805114746,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6317844390869141,0.2459216564893722,1.1492098569869995,284.9059143066406,284.95001220703125,300.3318786621094,291.7681579589844,297.03009033203125,297.257568359375,284.906494140625,1.0,0.756338357925415,0.3377667963504791,0.3377667963504791,1.0,1.0,-3.727410316467285,0.9357457756996156,2.7916646003723145,0.0968415960669517,0.8449586033821106,0.8449586033821106,0.0,338.1762390136719,344.0,59906.15234375,0.0,5108.955078125,1.0,278.8584899902344,282.9325866699219,294.791015625,298.66180419921875,293.1499938964844,293.1499938964844,279.1499938964844,38635.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976786732673645,1.0,0.0,0.0,3.513741970062256,3.513765335083008,8.238213808908768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.27099609375,0.0,1405.77294921875,1895.4371337890625,0.0,4100.72998046875,0.877179741859436,1.0,0.0,3.0,1.0,0.0
18115380,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7518884539604187,0.4247406721115112,0.3899286985397339,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8708210587501526,0.6717311143875122,0.6421138644218445,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8945176005363464,0.7295949459075928,0.5131502747535706,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7516146302223206,0.4244108498096466,0.4101492166519165,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6307620406150818,0.245982825756073,1.1493945121765137,284.997314453125,284.95001220703125,300.3141174316406,291.75408935546875,297.0281677246094,297.26226806640625,284.99658203125,1.0,0.7577996850013733,0.3373789191246032,0.3373789191246032,1.0,1.0,-3.729016780853272,0.934946596622467,2.794070243835449,0.095562495291233,0.9273625016212464,0.9273625016212464,0.0,340.9007568359375,347.0,59219.3125,0.0,5131.107421875,1.0,279.141357421875,283.0481262207031,294.7327575683594,298.49029541015625,293.1499938964844,293.1499938964844,278.8500061035156,33561.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968982458114624,1.0,0.0,0.0,3.623903274536133,3.6239266395568848,8.762872312217951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9375,0.0,1486.2130126953125,1895.4371337890625,0.0,4032.23974609375,0.8977383375167847,1.0,0.0,3.0,1.0,0.0
18115440,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7518884539604187,0.4247406721115112,0.3899286985397339,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8708210587501526,0.6717311143875122,0.6421138644218445,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8945176005363464,0.7295949459075928,0.5131502747535706,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7516146302223206,0.4244108498096466,0.4101492166519165,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6307620406150818,0.245982825756073,1.1493945121765137,284.997314453125,284.95001220703125,300.3141174316406,291.75408935546875,297.0281677246094,297.26226806640625,284.99658203125,1.0,0.7577996850013733,0.3373789191246032,0.3373789191246032,1.0,1.0,-3.729016780853272,0.934946596622467,2.794070243835449,0.095562495291233,0.9273625016212464,0.9273625016212464,0.0,340.9007568359375,347.0,59219.3125,0.0,5131.107421875,1.0,279.141357421875,283.0481262207031,294.7327575683594,298.49029541015625,293.1499938964844,293.1499938964844,278.8500061035156,33561.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968982458114624,1.0,0.0,0.0,3.623903274536133,3.6239266395568848,8.762872312217951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9375,0.0,1486.2130126953125,1895.4371337890625,0.0,4032.23974609375,0.8977383375167847,1.0,0.0,3.0,1.0,0.0
18115500,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7509894967079163,0.4240228533744812,0.3895973861217499,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8696765899658203,0.6706506609916687,0.641442596912384,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8945045471191406,0.73127281665802,0.514603316783905,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7509262561798096,0.4241633713245392,0.4101572036743164,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6302422285079956,0.2458655089139938,1.1496644020080566,284.88104248046875,284.95001220703125,300.3053894042969,291.7471618652344,297.02374267578125,297.2599792480469,284.8805236816406,1.0,0.7585710883140564,0.3371849954128265,0.3371849954128265,1.0,1.0,-3.729900598526001,0.9345650672912598,2.795335531234741,0.0950638055801391,0.8456589579582214,0.8456589579582214,0.0,342.3889465332031,347.0,60041.9453125,0.0,5143.21728515625,1.0,278.8988952636719,282.90924072265625,294.77978515625,298.6945495605469,293.1499938964844,293.1499938964844,278.8500061035156,38034.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751498699188232,1.0,0.0,0.0,3.5816712379455566,3.581694841384888,8.559821935705259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.1728515625,0.0,1473.408935546875,1895.4371337890625,0.0,4086.4228515625,0.8893317580223083,1.0,0.0,3.0,1.0,0.0
18115560,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.749659538269043,0.4232162237167358,0.3889275193214416,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8680838942527771,0.6694341897964478,0.6403773427009583,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8940041661262512,0.7328668832778931,0.5157259702682495,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7498612999916077,0.423804372549057,0.4099038541316986,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6294055581092834,0.2456535249948501,1.14915931224823,284.90631103515625,284.95001220703125,300.2967224121094,291.74029541015625,297.0185546875,297.2566833496094,284.9073791503906,1.0,0.7592021822929382,0.3370033502578735,0.3370033502578735,1.0,1.0,-3.728253364562988,0.9334688186645508,2.794784545898437,0.0943609699606895,0.8435928821563721,0.8435928821563721,0.0,344.2330322265625,350.0,59791.60546875,0.0,5150.060546875,1.0,278.8578796386719,282.9356689453125,294.7637634277344,298.6275329589844,293.1499938964844,293.1499938964844,279.1499938964844,38814.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772853255271912,1.0,0.0,0.0,3.5033321380615234,3.5033552646636963,8.189472850972379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.8740234375,0.0,1396.2430419921875,1895.4371337890625,0.0,4105.08203125,0.8750727772712708,1.0,0.0,3.0,1.0,0.0
18115620,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7480208873748779,0.422668993473053,0.3883125483989715,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8659341335296631,0.6681305766105652,0.6390005350112915,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8941515684127808,0.7373735904693604,0.518700897693634,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7485693693161011,0.4238314032554626,0.4098531603813171,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6283916234970093,0.2457036226987838,1.149292230606079,284.9967956542969,284.95001220703125,300.2796325683594,291.7267761230469,297.0165710449219,297.2609558105469,284.9960327148437,1.0,0.7606262564659119,0.3366400301456451,0.3366400301456451,1.0,1.0,-3.729525804519653,0.9326501488685608,2.7968757152557373,0.0931301489472389,0.9252692461013794,0.9252692461013794,0.0,346.9739074707031,353.0,59122.6484375,0.0,5171.34228515625,1.0,279.1412658691406,283.0497131347656,294.70526123046875,298.45635986328125,293.1499938964844,293.1499938964844,278.8500061035156,33565.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694065451622008,1.0,0.0,0.0,3.616438388824463,3.616461515426636,8.726808005121711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.056640625,0.0,1478.1004638671875,1895.4371337890625,0.0,4035.97900390625,0.8960639238357544,1.0,0.0,3.0,1.0,0.0
18115680,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7480208873748779,0.422668993473053,0.3883125483989715,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8659341335296631,0.6681305766105652,0.6390005350112915,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8941515684127808,0.7373735904693604,0.518700897693634,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7485693693161011,0.4238314032554626,0.4098531603813171,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6283916234970093,0.2457036226987838,1.149292230606079,284.9967956542969,284.95001220703125,300.2796325683594,291.7267761230469,297.0165710449219,297.2609558105469,284.9960327148437,1.0,0.7606262564659119,0.3366400301456451,0.3366400301456451,1.0,1.0,-3.729525804519653,0.9326501488685608,2.7968757152557373,0.0931301489472389,0.9252692461013794,0.9252692461013794,0.0,346.9739074707031,353.0,59122.6484375,0.0,5171.34228515625,1.0,279.1412658691406,283.0497131347656,294.70526123046875,298.45635986328125,293.1499938964844,293.1499938964844,278.8500061035156,33565.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694065451622008,1.0,0.0,0.0,3.616438388824463,3.616461515426636,8.726808005121711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.056640625,0.0,1478.1004638671875,1895.4371337890625,0.0,4035.97900390625,0.8960639238357544,1.0,0.0,3.0,1.0,0.0
18115740,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.745850682258606,0.4211429059505462,0.3872977197170257,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8632563948631287,0.6658085584640503,0.6372252702713013,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8936411738395691,0.740605354309082,0.5212330222129822,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7468529939651489,0.4231986105442047,0.4095743298530578,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.627060055732727,0.2453674376010894,1.1490052938461304,284.906494140625,284.95001220703125,300.26287841796875,291.7134704589844,297.0071716308594,297.25543212890625,284.90704345703125,1.0,0.761996328830719,0.3362767100334167,0.3362767100334167,1.0,1.0,-3.728543758392334,0.9311506748199464,2.797393083572388,0.0919484123587608,0.8420302867889404,0.8420302867889404,0.0,350.300537109375,356.0,59704.82421875,0.0,5189.6005859375,1.0,278.8586120605469,282.9374694824219,294.7360534667969,298.5933837890625,293.1499938964844,293.1499938964844,279.1499938964844,38637.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977635145187378,1.0,0.0,0.0,3.4978952407836914,3.4979183673858643,8.164073506122804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.4912109375,0.0,1389.3470458984375,1895.4371337890625,0.0,4108.13330078125,0.873679518699646,1.0,0.0,3.0,1.0,0.0
18115800,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.745850682258606,0.4211429059505462,0.3872977197170257,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8632563948631287,0.6658085584640503,0.6372252702713013,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8936411738395691,0.740605354309082,0.5212330222129822,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7468529939651489,0.4231986105442047,0.4095743298530578,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.627060055732727,0.2453674376010894,1.1490052938461304,284.906494140625,284.95001220703125,300.26287841796875,291.7134704589844,297.0071716308594,297.25543212890625,284.90704345703125,1.0,0.761996328830719,0.3362767100334167,0.3362767100334167,1.0,1.0,-3.728543758392334,0.9311506748199464,2.797393083572388,0.0919484123587608,0.8420302867889404,0.8420302867889404,0.0,350.300537109375,356.0,59704.82421875,0.0,5189.6005859375,1.0,278.8586120605469,282.9374694824219,294.7360534667969,298.5933837890625,293.1499938964844,293.1499938964844,279.1499938964844,38637.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977635145187378,1.0,0.0,0.0,3.4978952407836914,3.4979183673858643,8.164073506122804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.4912109375,0.0,1389.3470458984375,1895.4371337890625,0.0,4108.13330078125,0.873679518699646,1.0,0.0,3.0,1.0,0.0
18115860,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.744271993637085,0.4205860793590545,0.3866837322711944,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.861170768737793,0.6644769906997681,0.6358316540718079,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.89380943775177,0.7450844049453735,0.5241957306861877,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7456020712852478,0.4232002794742584,0.4095050394535064,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6260762810707092,0.2454121857881546,1.1491262912750244,284.9965209960937,284.95001220703125,300.246337890625,291.70037841796875,297.0054931640625,297.259765625,284.9957580566406,1.0,0.7633984088897705,0.335949033498764,0.335949033498764,1.0,1.0,-3.729746103286743,0.9304240942001344,2.7993221282958984,0.0908284783363342,0.9232877492904664,0.9232877492904664,0.0,353.0225830078125,359.0,59024.2265625,0.0,5210.56591796875,1.0,279.1412048339844,283.05157470703125,294.6787109375,298.4231872558594,293.1499938964844,293.1499938964844,278.8500061035156,33560.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697636365890504,1.0,0.0,0.0,3.608630657196045,3.6086537837982178,8.689167430020461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2587890625,0.0,1469.5848388671875,1895.4371337890625,0.0,4039.12646484375,0.8943081498146057,1.0,0.0,3.0,1.0,0.0
18115920,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.744271993637085,0.4205860793590545,0.3866837322711944,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.861170768737793,0.6644769906997681,0.6358316540718079,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.89380943775177,0.7450844049453735,0.5241957306861877,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7456020712852478,0.4232002794742584,0.4095050394535064,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6260762810707092,0.2454121857881546,1.1491262912750244,284.9965209960937,284.95001220703125,300.246337890625,291.70037841796875,297.0054931640625,297.259765625,284.9957580566406,1.0,0.7633984088897705,0.335949033498764,0.335949033498764,1.0,1.0,-3.729746103286743,0.9304240942001344,2.7993221282958984,0.0908284783363342,0.9232877492904664,0.9232877492904664,0.0,353.0225830078125,359.0,59024.2265625,0.0,5210.56591796875,1.0,279.1412048339844,283.05157470703125,294.6787109375,298.4231872558594,293.1499938964844,293.1499938964844,278.8500061035156,33560.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697636365890504,1.0,0.0,0.0,3.608630657196045,3.6086537837982178,8.689167430020461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2587890625,0.0,1469.5848388671875,1895.4371337890625,0.0,4039.12646484375,0.8943081498146057,1.0,0.0,3.0,1.0,0.0
18115980,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7421661615371704,0.4190599620342254,0.3856661021709442,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8585653901100159,0.6621406078338623,0.6340387463569641,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8933175206184387,0.7482814788818359,0.5267037749290466,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7439306974411011,0.4225471615791321,0.4092052280902862,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6247732043266296,0.2450733780860901,1.1488219499588013,284.9068908691406,284.95001220703125,300.23004150390625,291.6874694824219,296.99639892578125,297.2543029785156,284.9074401855469,1.0,0.7647484540939331,0.3356213569641113,0.3356213569641113,1.0,1.0,-3.72866439819336,0.9290130138397216,2.7996513843536377,0.0897576361894607,0.8406209945678711,0.8406209945678711,0.0,356.3408203125,362.0,59602.71875,0.0,5228.4609375,1.0,278.85870361328125,282.9400329589844,294.71002197265625,298.560546875,293.1499938964844,293.1499938964844,279.1499938964844,38629.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977986216545105,1.0,0.0,0.0,3.489809036254883,3.489832162857056,8.126370971694996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.33837890625,0.0,1380.9556884765625,1895.4371337890625,0.0,4111.19384765625,0.8718870282173157,1.0,0.0,3.0,1.0,0.0
18116040,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7421661615371704,0.4190599620342254,0.3856661021709442,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8585653901100159,0.6621406078338623,0.6340387463569641,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8933175206184387,0.7482814788818359,0.5267037749290466,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7439306974411011,0.4225471615791321,0.4092052280902862,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6247732043266296,0.2450733780860901,1.1488219499588013,284.9068908691406,284.95001220703125,300.23004150390625,291.6874694824219,296.99639892578125,297.2543029785156,284.9074401855469,1.0,0.7647484540939331,0.3356213569641113,0.3356213569641113,1.0,1.0,-3.72866439819336,0.9290130138397216,2.7996513843536377,0.0897576361894607,0.8406209945678711,0.8406209945678711,0.0,356.3408203125,362.0,59602.71875,0.0,5228.4609375,1.0,278.85870361328125,282.9400329589844,294.71002197265625,298.560546875,293.1499938964844,293.1499938964844,279.1499938964844,38629.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977986216545105,1.0,0.0,0.0,3.489809036254883,3.489832162857056,8.126370971694996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.33837890625,0.0,1380.9556884765625,1895.4371337890625,0.0,4111.19384765625,0.8718870282173157,1.0,0.0,3.0,1.0,0.0
18116100,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7412064671516418,0.4187324345111847,0.3852016031742096,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8573495745658875,0.6613994240760803,0.6331551671028137,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8931879997253418,0.7504676580429077,0.5280240178108215,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7431526184082031,0.4224843680858612,0.4090417921543121,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6241461038589478,0.2450480461120605,1.1485143899917605,285.0091247558594,284.95001220703125,300.22198486328125,291.6810913085937,296.9952392578125,297.2559814453125,285.0094909667969,1.0,0.7653782367706299,0.3354575037956238,0.3354575037956238,1.0,1.0,-3.7280569076538086,0.928293228149414,2.7997636795043945,0.0890854746103286,0.9122570753097534,0.9122570753097534,0.0,357.8638916015625,362.0,58816.59765625,0.0,5236.353515625,1.0,279.0978698730469,283.0643005371094,294.6512145996094,298.3480834960937,293.1499938964844,293.1499938964844,279.1499938964844,34088.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972182273864746,1.0,0.0,0.0,3.539470911026001,3.539493560791016,8.359301659766061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.552734375,0.0,1399.7734375,1895.4371337890625,0.0,4060.4052734375,0.8807622194290161,1.0,0.0,3.0,1.0,0.0
18116160,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7406247854232788,0.4184955060482025,0.3850413858890533,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8565254211425781,0.6607877016067505,0.6326212286949158,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8934825658798218,0.7527315020561218,0.529639720916748,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.742703378200531,0.4225254952907562,0.4091114699840545,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6238035559654236,0.2451140284538269,1.1489185094833374,284.995849609375,284.95001220703125,300.2139587402344,291.6747436523437,296.994873046875,297.2586975097656,284.99481201171875,1.0,0.766131579875946,0.3352966010570526,0.3352966010570526,1.0,1.0,-3.72973370552063,0.9282589554786682,2.8014748096466064,0.0886401459574699,0.9211331009864808,0.9211331009864808,0.0,359.0654296875,365.0,58928.96484375,0.0,5249.05615234375,1.0,279.1421203613281,283.0527648925781,294.65216064453125,298.39044189453125,293.1499938964844,293.1499938964844,278.8500061035156,33480.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970056176185608,1.0,0.0,0.0,3.6028425693511963,3.602865695953369,8.661315291647043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.130859375,0.0,1462.7259521484375,1895.4371337890625,0.0,4041.70361328125,0.8927198648452759,1.0,0.0,3.0,1.0,0.0
18116220,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7385835647583008,0.4169686734676361,0.3840274214744568,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8539981842041016,0.6584469676017761,0.6308234930038452,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.893012285232544,0.755886971950531,0.5321263670921326,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7410784363746643,0.4218526482582092,0.4087958037853241,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6225276589393616,0.2447735518217086,1.14861261844635,284.9071044921875,284.95001220703125,300.19805908203125,291.6621398925781,296.9855041503906,297.252685546875,284.9076232910156,1.0,0.7674664855003357,0.3349747657775879,0.3349747657775879,1.0,1.0,-3.728604078292847,0.9268530011177064,2.801751136779785,0.0875912830233573,0.8391268253326416,0.8391268253326416,0.0,362.3729248046875,368.0,59499.75,0.0,5266.7265625,1.0,278.8587646484375,282.9424743652344,294.6846618652344,298.5284118652344,293.1499938964844,293.1499938964844,279.1499938964844,38631.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783180356025696,1.0,0.0,0.0,3.4817636013031006,3.4817864894866943,8.088944696282852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.20556640625,0.0,1372.7086181640625,1895.4371337890625,0.0,4114.0859375,0.8700938820838928,1.0,0.0,3.0,1.0,0.0
18116280,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7385835647583008,0.4169686734676361,0.3840274214744568,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8539981842041016,0.6584469676017761,0.6308234930038452,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.893012285232544,0.755886971950531,0.5321263670921326,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7410784363746643,0.4218526482582092,0.4087958037853241,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6225276589393616,0.2447735518217086,1.14861261844635,284.9071044921875,284.95001220703125,300.19805908203125,291.6621398925781,296.9855041503906,297.252685546875,284.9076232910156,1.0,0.7674664855003357,0.3349747657775879,0.3349747657775879,1.0,1.0,-3.728604078292847,0.9268530011177064,2.801751136779785,0.0875912830233573,0.8391268253326416,0.8391268253326416,0.0,362.3729248046875,368.0,59499.75,0.0,5266.7265625,1.0,278.8587646484375,282.9424743652344,294.6846618652344,298.5284118652344,293.1499938964844,293.1499938964844,279.1499938964844,38631.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783180356025696,1.0,0.0,0.0,3.4817636013031006,3.4817864894866943,8.088944696282852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.20556640625,0.0,1372.7086181640625,1895.4371337890625,0.0,4114.0859375,0.8700938820838928,1.0,0.0,3.0,1.0,0.0
18116340,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7370880842208862,0.4163945019245147,0.3834027647972107,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8520225286483765,0.6570842862129211,0.6294105648994446,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8931863307952881,0.7602987885475159,0.5350427031517029,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7398834824562073,0.4218077957630157,0.4086858928203583,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6215780377388,0.2448115348815918,1.148711323738098,284.995849609375,284.95001220703125,300.1822814941406,291.6496276855469,296.984375,297.2574462890625,284.9951171875,1.0,0.7688369750976562,0.3346529304981231,0.3346529304981231,1.0,1.0,-3.729639053344727,0.9260978698730468,2.80354118347168,0.0864898189902305,0.9193904399871826,0.9193904399871826,0.0,365.0899353027344,371.0,58829.09765625,0.0,5287.17919921875,1.0,279.1410827636719,283.05517578125,294.6278381347656,298.3592834472656,293.1499938964844,293.1499938964844,278.8500061035156,33551.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704232811927797,1.0,0.0,0.0,3.5932796001434326,3.5933024883270264,8.615397177891282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.474609375,0.0,1452.943115234375,1895.4371337890625,0.0,4044.936279296875,0.8908564448356628,1.0,0.0,3.0,1.0,0.0
18116400,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7370880842208862,0.4163945019245147,0.3834027647972107,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8520225286483765,0.6570842862129211,0.6294105648994446,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8931863307952881,0.7602987885475159,0.5350427031517029,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7398834824562073,0.4218077957630157,0.4086858928203583,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6215780377388,0.2448115348815918,1.148711323738098,284.995849609375,284.95001220703125,300.1822814941406,291.6496276855469,296.984375,297.2574462890625,284.9951171875,1.0,0.7688369750976562,0.3346529304981231,0.3346529304981231,1.0,1.0,-3.729639053344727,0.9260978698730468,2.80354118347168,0.0864898189902305,0.9193904399871826,0.9193904399871826,0.0,365.0899353027344,371.0,58829.09765625,0.0,5287.17919921875,1.0,279.1410827636719,283.05517578125,294.6278381347656,298.3592834472656,293.1499938964844,293.1499938964844,278.8500061035156,33551.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704232811927797,1.0,0.0,0.0,3.5932796001434326,3.5933024883270264,8.615397177891282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.474609375,0.0,1452.943115234375,1895.4371337890625,0.0,4044.936279296875,0.8908564448356628,1.0,0.0,3.0,1.0,0.0
18116460,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7350887656211853,0.4148679077625274,0.3823798596858978,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8495578765869141,0.6547495722770691,0.6276029348373413,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8927164077758789,0.7634112238883972,0.5374923944473267,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7382881045341492,0.4211152493953705,0.408346027135849,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6203128099441528,0.244469329714775,1.1483834981918335,284.9074401855469,284.95001220703125,300.1666259765625,291.63720703125,296.9745788574219,297.2508239746094,284.9079284667969,1.0,0.7701557278633118,0.3343303203582763,0.3343303203582763,1.0,1.0,-3.728386402130127,0.9246529936790466,2.8037333488464355,0.0854316502809524,0.837648868560791,0.837648868560791,0.0,368.4023132324219,359.0,59394.7734375,0.0,5304.49755859375,1.0,278.8587951660156,282.9450378417969,294.6596984863281,298.49658203125,293.1499938964844,293.1499938964844,279.1499938964844,38629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786378741264344,1.0,0.0,0.0,3.473528385162353,3.473551034927368,8.05072488674341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.02294921875,0.0,1364.279296875,1895.4371337890625,0.0,4116.8720703125,0.868277907371521,1.0,0.0,3.0,1.0,0.0
18116520,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7350887656211853,0.4148679077625274,0.3823798596858978,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8495578765869141,0.6547495722770691,0.6276029348373413,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8927164077758789,0.7634112238883972,0.5374923944473267,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7382881045341492,0.4211152493953705,0.408346027135849,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6203128099441528,0.244469329714775,1.1483834981918335,284.9074401855469,284.95001220703125,300.1666259765625,291.63720703125,296.9745788574219,297.2508239746094,284.9079284667969,1.0,0.7701557278633118,0.3343303203582763,0.3343303203582763,1.0,1.0,-3.728386402130127,0.9246529936790466,2.8037333488464355,0.0854316502809524,0.837648868560791,0.837648868560791,0.0,368.4023132324219,359.0,59394.7734375,0.0,5304.49755859375,1.0,278.8587951660156,282.9450378417969,294.6596984863281,298.49658203125,293.1499938964844,293.1499938964844,279.1499938964844,38629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786378741264344,1.0,0.0,0.0,3.473528385162353,3.473551034927368,8.05072488674341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.02294921875,0.0,1364.279296875,1895.4371337890625,0.0,4116.8720703125,0.868277907371521,1.0,0.0,3.0,1.0,0.0
18116580,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7364501953125,0.4143085181713104,0.3814899325370788,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.85109543800354,0.6533936262130737,0.6259108185768127,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8968008160591125,0.7677972316741943,0.5401757955551147,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7399696111679077,0.4210609197616577,0.4079366028308868,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6217459440231323,0.2445202469825744,1.1471518278121948,284.9941711425781,284.95001220703125,300.1510314941406,291.6248779296875,296.9735717773437,297.2557678222656,284.993408203125,1.0,0.7675448060035706,0.3340076804161072,0.3340076804161072,1.0,1.0,-3.726529598236084,0.923035740852356,2.8034939765930176,0.0841790363192558,0.9161117672920228,0.9161117672920228,0.0,363.73193359375,347.0,58693.8671875,0.0,5269.1689453125,1.0,279.1410217285156,283.0562744140625,294.60272216796875,298.3262634277344,293.1499938964844,293.1499938964844,278.8500061035156,33600.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706847071647644,1.0,0.0,0.0,3.5839343070983887,3.583957433700561,8.570642648919602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.798828125,0.0,1443.27197265625,1895.4371337890625,0.0,4047.237548828125,0.8887841701507568,1.0,0.0,3.0,1.0,0.0
18116640,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7364501953125,0.4143085181713104,0.3814899325370788,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.85109543800354,0.6533936262130737,0.6259108185768127,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8968008160591125,0.7677972316741943,0.5401757955551147,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7399696111679077,0.4210609197616577,0.4079366028308868,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6217459440231323,0.2445202469825744,1.1471518278121948,284.9941711425781,284.95001220703125,300.1510314941406,291.6248779296875,296.9735717773437,297.2557678222656,284.993408203125,1.0,0.7675448060035706,0.3340076804161072,0.3340076804161072,1.0,1.0,-3.726529598236084,0.923035740852356,2.8034939765930176,0.0841790363192558,0.9161117672920228,0.9161117672920228,0.0,363.73193359375,347.0,58693.8671875,0.0,5269.1689453125,1.0,279.1410217285156,283.0562744140625,294.60272216796875,298.3262634277344,293.1499938964844,293.1499938964844,278.8500061035156,33600.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706847071647644,1.0,0.0,0.0,3.5839343070983887,3.583957433700561,8.570642648919602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.798828125,0.0,1443.27197265625,1895.4371337890625,0.0,4047.237548828125,0.8887841701507568,1.0,0.0,3.0,1.0,0.0
