time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116700,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.737732470035553,0.4136206805706024,0.380969762802124,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8526149988174438,0.6523008346557617,0.6249979138374329,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8996591567993164,0.7693870067596436,0.5414120554924011,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7414470314979553,0.4207812547683716,0.4076956212520599,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6230059862136841,0.2444226890802383,1.146483302116394,284.8803100585937,284.95001220703125,300.14324951171875,291.61871337890625,296.96923828125,297.2532653808594,284.8800964355469,1.0,0.7655962109565735,0.3338463604450226,0.3338463604450226,1.0,1.0,-3.7252063751220703,0.9221058487892152,2.803100347518921,0.0836351290345192,0.8352416753768921,0.8352416753768921,0.0,359.8904724121094,347.0,59450.1171875,0.0,5240.73046875,1.0,278.8998718261719,282.9211730957031,294.650390625,298.527587890625,293.1499938964844,293.1499938964844,278.8500061035156,38280.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767428040504456,1.0,0.0,0.0,3.5360107421875,3.536034107208252,8.342965429619653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.4638671875,0.0,1426.538818359375,1895.4371337890625,0.0,4100.3466796875,0.8793065547943115,1.0,0.0,3.0,1.0,0.0
18116760,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7389227151870728,0.4128782153129577,0.3801238238811493,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8540986180305481,0.6511232256889343,0.6237161755561829,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.90246844291687,0.7709327340126038,0.5423141121864319,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7428851127624512,0.4204192459583282,0.4071947336196899,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.624212384223938,0.244256317615509,1.1450250148773191,284.9070739746094,284.95001220703125,300.135498046875,291.6125793457031,296.96435546875,297.2499389648437,284.9079895019531,1.0,0.7632231116294861,0.3337132632732391,0.3337132632732391,1.0,1.0,-3.721376419067383,0.9205241799354552,2.800852060317993,0.082940749824047,0.8343819379806519,0.8343819379806519,0.0,355.744140625,335.0,59173.1796875,0.0,5202.876953125,1.0,278.8582763671875,282.9493103027344,294.6346740722656,298.4590759277344,293.1499938964844,293.1499938964844,279.1499938964844,38905.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787263870239258,1.0,0.0,0.0,3.4560911655426025,3.456113815307617,7.970097612997051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.3837890625,0.0,1348.5313720703125,1895.4371337890625,0.0,4117.642578125,0.864744246006012,1.0,0.0,3.0,1.0,0.0
18116820,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7428849339485168,0.4124431908130646,0.3791266679763794,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8587964177131653,0.6498579978942871,0.6218775510787964,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.910388708114624,0.7753837704658508,0.544867992401123,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7472056746482849,0.4204499423503876,0.4066344499588012,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6277781128883362,0.2444286048412323,1.143238544464111,284.9927062988281,284.95001220703125,300.1199951171875,291.60028076171875,296.9642333984375,297.25592041015625,284.9919738769531,1.0,0.7580904364585876,0.3334470987319946,0.3334470987319946,1.0,1.0,-3.718204259872437,0.918708562850952,2.7994956970214844,0.081732265651226,0.911279320716858,0.911279320716858,0.0,345.31549072265625,323.0,58478.30078125,0.0,5127.16845703125,1.0,279.140869140625,283.0592041015625,294.576904296875,298.2868347167969,293.1499938964844,293.1499938964844,278.8500061035156,33656.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704747796058656,1.0,0.0,0.0,3.567873477935791,3.5678963661193848,8.49399839353282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.8388671875,0.0,1426.56640625,1895.4371337890625,0.0,4045.389404296875,0.8852278590202332,1.0,0.0,3.0,1.0,0.0
18116880,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7428849339485168,0.4124431908130646,0.3791266679763794,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8587964177131653,0.6498579978942871,0.6218775510787964,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.910388708114624,0.7753837704658508,0.544867992401123,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7472056746482849,0.4204499423503876,0.4066344499588012,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6277781128883362,0.2444286048412323,1.143238544464111,284.9927062988281,284.95001220703125,300.1199951171875,291.60028076171875,296.9642333984375,297.25592041015625,284.9919738769531,1.0,0.7580904364585876,0.3334470987319946,0.3334470987319946,1.0,1.0,-3.718204259872437,0.918708562850952,2.7994956970214844,0.081732265651226,0.911279320716858,0.911279320716858,0.0,345.31549072265625,323.0,58478.30078125,0.0,5127.16845703125,1.0,279.140869140625,283.0592041015625,294.576904296875,298.2868347167969,293.1499938964844,293.1499938964844,278.8500061035156,33656.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704747796058656,1.0,0.0,0.0,3.567873477935791,3.5678963661193848,8.49399839353282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.8388671875,0.0,1426.56640625,1895.4371337890625,0.0,4045.389404296875,0.8852278590202332,1.0,0.0,3.0,1.0,0.0
18116940,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7469853162765503,0.4111287891864776,0.3777536749839782,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8637667894363403,0.6476831436157227,0.6196529269218445,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9190179705619812,0.7785729765892029,0.5469548106193542,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7517926096916199,0.4198890030384063,0.4058544337749481,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6315565705299377,0.2442794889211654,1.1411011219024658,284.9075012207031,284.95001220703125,300.1044616699219,291.5879821777344,296.95574951171875,297.2509460449219,284.9078674316406,1.0,0.7524830102920532,0.3331809341907501,0.3331809341907501,1.0,1.0,-3.7128846645355225,0.9162502884864808,2.7966344356536865,0.0805765688419342,0.8309341073036194,0.8309341073036194,0.0,334.5448913574219,311.0,58962.8359375,0.0,5043.06884765625,1.0,278.85906982421875,282.9537048339844,294.6086730957031,298.4189147949219,293.1499938964844,293.1499938964844,279.1499938964844,38735.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97832453250885,1.0,0.0,0.0,3.441279888153076,3.441302299499512,7.901932121967548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.87890625,0.0,1332.4190673828125,1895.4371337890625,0.0,4114.142578125,0.8612480759620667,1.0,0.0,3.0,1.0,0.0
18117000,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7469853162765503,0.4111287891864776,0.3777536749839782,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8637667894363403,0.6476831436157227,0.6196529269218445,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9190179705619812,0.7785729765892029,0.5469548106193542,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7517926096916199,0.4198890030384063,0.4058544337749481,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6315565705299377,0.2442794889211654,1.1411011219024658,284.9075012207031,284.95001220703125,300.1044616699219,291.5879821777344,296.95574951171875,297.2509460449219,284.9078674316406,1.0,0.7524830102920532,0.3331809341907501,0.3331809341907501,1.0,1.0,-3.7128846645355225,0.9162502884864808,2.7966344356536865,0.0805765688419342,0.8309341073036194,0.8309341073036194,0.0,334.5448913574219,311.0,58962.8359375,0.0,5043.06884765625,1.0,278.85906982421875,282.9537048339844,294.6086730957031,298.4189147949219,293.1499938964844,293.1499938964844,279.1499938964844,38735.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97832453250885,1.0,0.0,0.0,3.441279888153076,3.441302299499512,7.901932121967548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.87890625,0.0,1332.4190673828125,1895.4371337890625,0.0,4114.142578125,0.8612480759620667,1.0,0.0,3.0,1.0,0.0
18117060,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7522316575050354,0.4107638299465179,0.3767849504947662,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.869989275932312,0.6464757919311523,0.6178309321403503,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9294645190238952,0.7830444574356079,0.5494967103004456,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7574415802955627,0.4199715256690979,0.4053005576133728,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6361487507820129,0.2445395290851593,1.139495015144348,284.9924621582031,284.95001220703125,300.0888977050781,291.5756530761719,296.9560546875,297.2572326660156,284.99176025390625,1.0,0.7467018961906433,0.3329893946647644,0.3329893946647644,1.0,1.0,-3.709977865219116,0.9147534370422364,2.79522442817688,0.0796373188495636,0.9073866605758668,0.9073866605758668,0.0,322.7294616699219,299.0,58265.90234375,0.0,4959.6455078125,1.0,279.1407470703125,283.0632629394531,294.5520324707031,298.2481689453125,293.1499938964844,293.1499938964844,278.8500061035156,33642.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700665473937988,1.0,0.0,0.0,3.55110764503479,3.5511302947998047,8.414357921537885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.646484375,0.0,1408.746337890625,1895.4371337890625,0.0,4041.794677734375,0.881463885307312,1.0,0.0,3.0,1.0,0.0
18117120,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7522316575050354,0.4107638299465179,0.3767849504947662,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.869989275932312,0.6464757919311523,0.6178309321403503,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9294645190238952,0.7830444574356079,0.5494967103004456,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7574415802955627,0.4199715256690979,0.4053005576133728,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6361487507820129,0.2445395290851593,1.139495015144348,284.9924621582031,284.95001220703125,300.0888977050781,291.5756530761719,296.9560546875,297.2572326660156,284.99176025390625,1.0,0.7467018961906433,0.3329893946647644,0.3329893946647644,1.0,1.0,-3.709977865219116,0.9147534370422364,2.79522442817688,0.0796373188495636,0.9073866605758668,0.9073866605758668,0.0,322.7294616699219,299.0,58265.90234375,0.0,4959.6455078125,1.0,279.1407470703125,283.0632629394531,294.5520324707031,298.2481689453125,293.1499938964844,293.1499938964844,278.8500061035156,33642.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700665473937988,1.0,0.0,0.0,3.55110764503479,3.5511302947998047,8.414357921537885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.646484375,0.0,1408.746337890625,1895.4371337890625,0.0,4041.794677734375,0.881463885307312,1.0,0.0,3.0,1.0,0.0
18117180,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7574005126953125,0.4095142483711242,0.3754432499408722,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.876203179359436,0.6443607807159424,0.6156322360038757,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9397437572479248,0.7862384915351868,0.5515668988227844,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7631418704986572,0.4194564521312713,0.4045358002185821,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6408174633979797,0.2444617301225662,1.137558937072754,284.9084777832031,284.95001220703125,300.0732727050781,291.5632629394531,296.94793701171875,297.2524719238281,284.9088134765625,1.0,0.7407535910606384,0.3327978551387787,0.3327978551387787,1.0,1.0,-3.704967498779297,0.9126351475715636,2.792332172393799,0.0787562578916549,0.8282874822616577,0.8282874822616577,0.0,311.2827453613281,287.0,58750.39453125,0.0,4872.576171875,1.0,278.85919189453125,282.9588928222656,294.5841064453125,298.38067626953125,293.1499938964844,293.1499938964844,279.1499938964844,38701.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779476523399352,1.0,0.0,0.0,3.42476487159729,3.4247872829437256,7.82627012085868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.154296875,0.0,1315.6915283203125,1895.4371337890625,0.0,4110.8583984375,0.8575772047042847,1.0,0.0,3.0,1.0,0.0
18117240,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7574005126953125,0.4095142483711242,0.3754432499408722,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.876203179359436,0.6443607807159424,0.6156322360038757,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9397437572479248,0.7862384915351868,0.5515668988227844,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7631418704986572,0.4194564521312713,0.4045358002185821,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6408174633979797,0.2444617301225662,1.137558937072754,284.9084777832031,284.95001220703125,300.0732727050781,291.5632629394531,296.94793701171875,297.2524719238281,284.9088134765625,1.0,0.7407535910606384,0.3327978551387787,0.3327978551387787,1.0,1.0,-3.704967498779297,0.9126351475715636,2.792332172393799,0.0787562578916549,0.8282874822616577,0.8282874822616577,0.0,311.2827453613281,287.0,58750.39453125,0.0,4872.576171875,1.0,278.85919189453125,282.9588928222656,294.5841064453125,298.38067626953125,293.1499938964844,293.1499938964844,279.1499938964844,38701.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779476523399352,1.0,0.0,0.0,3.42476487159729,3.4247872829437256,7.82627012085868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.154296875,0.0,1315.6915283203125,1895.4371337890625,0.0,4110.8583984375,0.8575772047042847,1.0,0.0,3.0,1.0,0.0
18117300,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.760283887386322,0.4093112647533417,0.3748279511928558,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.879630982875824,0.6437239050865173,0.6145727038383484,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.945198118686676,0.788439929485321,0.5526829361915588,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7662655711174011,0.4194647967815399,0.404155284166336,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6433611512184143,0.2445738911628723,1.1365004777908323,285.0069274902344,284.95001220703125,300.0654296875,291.5570678710937,296.9476928710937,297.255126953125,285.0069580078125,1.0,0.7377138137817383,0.332702100276947,0.332702100276947,1.0,1.0,-3.702556848526001,0.9116093516349792,2.790947437286377,0.0781993493437767,0.8973047137260437,0.8973047137260437,0.0,305.3749084472656,287.0,57982.44140625,0.0,4828.2470703125,1.0,279.0962219238281,283.0789489746094,294.5254821777344,298.16949462890625,293.1499938964844,293.1499938964844,279.1499938964844,34062.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719858765602112,1.0,0.0,0.0,3.475480079650879,3.475502252578736,8.059775495894428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.27978515625,0.0,1333.7296142578125,1895.4371337890625,0.0,4058.679443359375,0.8665054440498352,1.0,0.0,3.0,1.0,0.0
18117360,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7637406587600708,0.4091883301734924,0.3744972646236419,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8836580514907837,0.6431915760040283,0.6138325929641724,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9512375593185424,0.7907006144523621,0.5540894269943237,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7699223756790161,0.4195697009563446,0.4039980769157409,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6463598012924194,0.2447739243507385,1.136136531829834,284.99151611328125,284.95001220703125,300.0575561523437,291.5508117675781,296.9482116699219,297.2587585449219,284.9905090332031,1.0,0.7347798347473145,0.3326076567173004,0.3326076567173004,1.0,1.0,-3.702331781387329,0.9112316966056824,2.791100025177002,0.0778542980551719,0.9035559296607972,0.9035559296607972,0.0,299.1472473144531,275.0,58072.75,0.0,4788.21337890625,1.0,279.1415100097656,283.06597900390625,294.5265808105469,298.21051025390625,293.1499938964844,293.1499938964844,278.8500061035156,33543.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696910977363586,1.0,0.0,0.0,3.5378201007843018,3.5378427505493164,8.35150615330349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.83984375,0.0,1394.095458984375,1895.4371337890625,0.0,4038.48681640625,0.8781687021255493,1.0,0.0,3.0,1.0,0.0
18117420,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7699992060661316,0.4079817235469818,0.3731909990310669,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8910712599754333,0.6411216259002686,0.6116719841957092,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.962007462978363,0.7938728332519531,0.5561459064483643,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7767407894134521,0.41908660531044,0.4032587110996246,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6520239114761353,0.2447427064180374,1.1343870162963867,284.9091796875,284.95001220703125,300.04168701171875,291.5382385253906,296.9400634765625,297.2539978027344,284.90948486328125,1.0,0.7287125587463379,0.3324187994003296,0.3324187994003296,1.0,1.0,-3.697648525238037,0.909220278263092,2.78842830657959,0.0770129188895225,0.825809121131897,0.825809121131897,0.0,287.5374755859375,263.0,58550.703125,0.0,4701.44775390625,1.0,278.859375,282.9635925292969,294.559326171875,298.3431701660156,293.1499938964844,293.1499938964844,279.1499938964844,38677.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776633381843568,1.0,0.0,0.0,3.4094133377075195,3.409435510635376,7.756264608360652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.580078125,0.0,1300.3275146484375,1895.4371337890625,0.0,4108.37890625,0.8541693687438965,1.0,0.0,3.0,1.0,0.0
18117480,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7699992060661316,0.4079817235469818,0.3731909990310669,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8910712599754333,0.6411216259002686,0.6116719841957092,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.962007462978363,0.7938728332519531,0.5561459064483643,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7767407894134521,0.41908660531044,0.4032587110996246,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6520239114761353,0.2447427064180374,1.1343870162963867,284.9091796875,284.95001220703125,300.04168701171875,291.5382385253906,296.9400634765625,297.2539978027344,284.90948486328125,1.0,0.7287125587463379,0.3324187994003296,0.3324187994003296,1.0,1.0,-3.697648525238037,0.909220278263092,2.78842830657959,0.0770129188895225,0.825809121131897,0.825809121131897,0.0,287.5374755859375,263.0,58550.703125,0.0,4701.44775390625,1.0,278.859375,282.9635925292969,294.559326171875,298.3431701660156,293.1499938964844,293.1499938964844,279.1499938964844,38677.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776633381843568,1.0,0.0,0.0,3.4094133377075195,3.409435510635376,7.756264608360652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.580078125,0.0,1300.3275146484375,1895.4371337890625,0.0,4108.37890625,0.8541693687438965,1.0,0.0,3.0,1.0,0.0
18117540,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7775881290435791,0.4076800644397735,0.3722743690013885,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8998607993125916,0.6399789452552795,0.6099054217338562,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.973511517047882,0.7983030080795288,0.5586535334587097,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7847795486450195,0.4192208051681518,0.4027449488639831,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6587452292442322,0.2450912892818451,1.133136510848999,284.9915771484375,284.95001220703125,300.0256652832031,291.5255432128906,296.9401550292969,297.2600402832031,284.9908752441406,1.0,0.7226536870002747,0.3322299122810364,0.3322299122810364,1.0,1.0,-3.695306301116944,0.907909095287323,2.787397146224976,0.0761460363864898,0.9005482792854309,0.9005482792854309,0.0,275.3248596191406,251.0,57882.82421875,0.0,4617.7099609375,1.0,279.1404724121094,283.07012939453125,294.5023498535156,298.1739807128906,293.1499938964844,293.1499938964844,279.45001220703125,33614.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694992899894714,1.0,0.0,0.0,3.521296739578247,3.5213191509246826,8.27367671263346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.32421875,0.0,1377.417236328125,1895.4371337890625,0.0,4036.796875,0.8747653365135193,1.0,0.0,3.0,1.0,0.0
18117600,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7775881290435791,0.4076800644397735,0.3722743690013885,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8998607993125916,0.6399789452552795,0.6099054217338562,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.973511517047882,0.7983030080795288,0.5586535334587097,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7847795486450195,0.4192208051681518,0.4027449488639831,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6587452292442322,0.2450912892818451,1.133136510848999,284.9915771484375,284.95001220703125,300.0256652832031,291.5255432128906,296.9401550292969,297.2600402832031,284.9908752441406,1.0,0.7226536870002747,0.3322299122810364,0.3322299122810364,1.0,1.0,-3.695306301116944,0.907909095287323,2.787397146224976,0.0761460363864898,0.9005482792854309,0.9005482792854309,0.0,275.3248596191406,251.0,57882.82421875,0.0,4617.7099609375,1.0,279.1404724121094,283.07012939453125,294.5023498535156,298.1739807128906,293.1499938964844,293.1499938964844,279.45001220703125,33614.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694992899894714,1.0,0.0,0.0,3.521296739578247,3.5213191509246826,8.27367671263346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.32421875,0.0,1377.417236328125,1895.4371337890625,0.0,4036.796875,0.8747653365135193,1.0,0.0,3.0,1.0,0.0
18117660,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.78647381067276,0.4076065123081207,0.3717153072357178,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9103097915649414,0.6391371488571167,0.6085846424102783,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.98517245054245,0.802950918674469,0.5614755153656006,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7940915822982788,0.4196242988109588,0.4025891721248626,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6667192578315735,0.2456831932067871,1.1332396268844604,285.0461730957031,284.95001220703125,300.00946044921875,291.5127258300781,296.94171142578125,297.2679748535156,285.0439453125,1.0,0.716856062412262,0.3320431411266327,0.3320431411266327,1.0,1.0,-3.6963744163513184,0.907608926296234,2.7887654304504395,0.075603999197483,1.0,1.0,0.0,262.8642272949219,239.0,57496.7421875,0.0,4542.0439453125,1.0,279.4412536621094,283.1448974609375,294.4950561523437,298.1263732910156,293.1499938964844,293.1499938964844,279.1499938964844,31197.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633622765541076,1.0,0.0,0.0,3.714442491531372,3.714466333389282,9.2062037992946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.689453125,0.0,1569.4849853515625,1895.4371337890625,0.0,3982.50048828125,0.9163119792938232,1.0,0.0,3.0,1.0,0.0
18117720,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.78647381067276,0.4076065123081207,0.3717153072357178,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9103097915649414,0.6391371488571167,0.6085846424102783,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.98517245054245,0.802950918674469,0.5614755153656006,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7940915822982788,0.4196242988109588,0.4025891721248626,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6667192578315735,0.2456831932067871,1.1332396268844604,285.0461730957031,284.95001220703125,300.00946044921875,291.5127258300781,296.94171142578125,297.2679748535156,285.0439453125,1.0,0.716856062412262,0.3320431411266327,0.3320431411266327,1.0,1.0,-3.6963744163513184,0.907608926296234,2.7887654304504395,0.075603999197483,1.0,1.0,0.0,262.8642272949219,239.0,57496.7421875,0.0,4542.0439453125,1.0,279.4412536621094,283.1448974609375,294.4950561523437,298.1263732910156,293.1499938964844,293.1499938964844,279.1499938964844,31197.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633622765541076,1.0,0.0,0.0,3.714442491531372,3.714466333389282,9.2062037992946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.689453125,0.0,1569.4849853515625,1895.4371337890625,0.0,3982.50048828125,0.9163119792938232,1.0,0.0,3.0,1.0,0.0
18117780,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7943203449249268,0.4060991704463959,0.3702872991561889,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9204232692718506,0.6367759108543396,0.6063240170478821,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9946745038032532,0.8055647611618042,0.5632945895195007,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8025453090667725,0.4189621210098266,0.4018191993236542,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6741186380386353,0.2455945760011673,1.131738781929016,284.8902893066406,284.95001220703125,299.9930114746094,291.49969482421875,296.9295654296875,297.2581481933594,284.8909912109375,1.0,0.7107786536216736,0.3318563997745514,0.3318563997745514,1.0,1.0,-3.691406965255737,0.9055198431015016,2.7858870029449463,0.0748199522495269,0.8838408589363098,0.8838408589363098,0.0,251.612533569336,227.0,58453.8828125,0.0,4457.18994140625,1.0,279.1575012207031,282.9638366699219,294.5394592285156,298.3135681152344,293.1499938964844,293.1499938964844,279.45001220703125,37533.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755421876907348,1.0,0.0,0.0,3.6692757606506334,3.669300317764282,8.983674320006685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.2666015625,0.0,1566.2548828125,1895.4371337890625,0.0,4089.854736328125,0.9104272723197936,1.0,0.0,3.0,1.0,0.0
18117840,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7943203449249268,0.4060991704463959,0.3702872991561889,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9204232692718506,0.6367759108543396,0.6063240170478821,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9946745038032532,0.8055647611618042,0.5632945895195007,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8025453090667725,0.4189621210098266,0.4018191993236542,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6741186380386353,0.2455945760011673,1.131738781929016,284.8902893066406,284.95001220703125,299.9930114746094,291.49969482421875,296.9295654296875,297.2581481933594,284.8909912109375,1.0,0.7107786536216736,0.3318563997745514,0.3318563997745514,1.0,1.0,-3.691406965255737,0.9055198431015016,2.7858870029449463,0.0748199522495269,0.8838408589363098,0.8838408589363098,0.0,251.612533569336,227.0,58453.8828125,0.0,4457.18994140625,1.0,279.1575012207031,282.9638366699219,294.5394592285156,298.3135681152344,293.1499938964844,293.1499938964844,279.45001220703125,37533.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755421876907348,1.0,0.0,0.0,3.6692757606506334,3.669300317764282,8.983674320006685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.2666015625,0.0,1566.2548828125,1895.4371337890625,0.0,4089.854736328125,0.9104272723197936,1.0,0.0,3.0,1.0,0.0
18117900,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.798419713973999,0.4057813286781311,0.3695262670516968,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9258175492286682,0.6360085606575012,0.6051012277603149,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990052580833436,0.8075546026229858,0.5638760328292847,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8068923354148865,0.4188689291477203,0.4013251662254333,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6779265999794006,0.2456539869308471,1.1304558515548706,285.0020446777344,284.95001220703125,299.9847106933594,291.4931030273437,296.9276428222656,297.2586975097656,285.00341796875,1.0,0.7075644135475159,0.3317629992961883,0.3317629992961883,1.0,1.0,-3.687578201293945,0.9040827751159668,2.7834954261779785,0.0742313340306282,0.9575355052947998,0.9575355052947998,0.0,245.9720916748047,227.0,57518.87890625,0.0,4411.05615234375,1.0,279.40216064453125,283.1005859375,294.4739990234375,298.09149169921875,293.1499938964844,293.1499938964844,279.45001220703125,34083.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970501720905304,1.0,0.0,0.0,3.709949493408203,3.709973812103272,9.183945621771272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.14306640625,0.0,1586.3179931640625,1895.4371337890625,0.0,4045.626953125,0.918697476387024,1.0,0.0,3.0,1.0,0.0
18117960,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8021870255470276,0.4056363701820373,0.3692065477371216,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.930653989315033,0.6354427933692932,0.6043606996536255,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.8102984428405762,0.5579278469085693,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8107132315635681,0.4189290106296539,0.401172786951065,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6814038157463074,0.2458236962556839,1.1302415132522583,284.9919128417969,284.95001220703125,299.9763488769531,291.4864807128906,296.9287414550781,297.2635803222656,284.99029541015625,1.0,0.704015851020813,0.3316790461540222,0.3316790461540222,1.0,1.0,-3.678968667984009,0.901255190372467,2.7777135372161865,0.0735411196947097,0.9672480225563048,0.9672480225563048,0.0,241.0464324951172,215.0,57506.9375,0.0,4356.0888671875,1.0,279.4434509277344,283.0923767089844,294.46929931640625,298.123046875,293.1499938964844,293.1499938964844,279.1499938964844,33571.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968637466430664,1.0,0.0,0.0,3.768887281417847,3.768912076950073,9.4780631343383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.798828125,0.0,1650.7396240234375,1895.4371337890625,0.0,4029.196533203125,0.93012136220932,1.0,0.0,3.0,1.0,0.0
18118020,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8089094161987305,0.4042641520500183,0.3679114282131195,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9395132660865784,0.6331713199615479,0.6021878719329834,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.8169018626213074,0.5424662232398987,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8175663352012634,0.4182580113410949,0.4004176557064056,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6879266500473022,0.2457011044025421,1.1287167072296145,284.8797302246094,284.95001220703125,299.9593811035156,291.4730529785156,296.9296569824219,297.2720642089844,284.8811340332031,1.0,0.6959710717201233,0.3315111398696899,0.3315111398696899,1.0,1.0,-3.6532161235809326,0.8930948972702026,2.7601213455200195,0.0712659880518913,0.85659259557724,0.85659259557724,0.0,231.4710998535156,203.0,57833.109375,0.0,4226.50341796875,1.0,279.15673828125,282.9653625488281,294.4957275390625,298.2391052246094,293.1499938964844,293.1499938964844,279.45001220703125,39726.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769496321678162,1.0,0.0,0.0,3.626601457595825,3.6266260147094727,8.775926403359335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.5048828125,0.0,1534.9979248046875,1895.4371337890625,0.0,4102.15185546875,0.90277099609375,1.0,0.0,3.0,1.0,0.0
18118080,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8089094161987305,0.4042641520500183,0.3679114282131195,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9395132660865784,0.6331713199615479,0.6021878719329834,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.8169018626213074,0.5424662232398987,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8175663352012634,0.4182580113410949,0.4004176557064056,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6879266500473022,0.2457011044025421,1.1287167072296145,284.8797302246094,284.95001220703125,299.9593811035156,291.4730529785156,296.9296569824219,297.2720642089844,284.8811340332031,1.0,0.6959710717201233,0.3315111398696899,0.3315111398696899,1.0,1.0,-3.6532161235809326,0.8930948972702026,2.7601213455200195,0.0712659880518913,0.85659259557724,0.85659259557724,0.0,231.4710998535156,203.0,57833.109375,0.0,4226.50341796875,1.0,279.15673828125,282.9653625488281,294.4957275390625,298.2391052246094,293.1499938964844,293.1499938964844,279.45001220703125,39726.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769496321678162,1.0,0.0,0.0,3.626601457595825,3.6266260147094727,8.775926403359335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.5048828125,0.0,1534.9979248046875,1895.4371337890625,0.0,4102.15185546875,0.90277099609375,1.0,0.0,3.0,1.0,0.0
18118140,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8172336220741272,0.4040402173995971,0.3670808672904968,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9505539536476136,0.6320480704307556,0.600460410118103,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8270375728607178,0.5243589282035828,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8259625434875488,0.4183508157730102,0.3999108970165252,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6961331963539124,0.2461132407188415,1.1279844045639038,284.9854736328125,284.95001220703125,299.9421081542969,291.4593505859375,296.9471740722656,297.3026123046875,284.984619140625,1.0,0.6872574687004089,0.33134326338768,0.33134326338768,1.0,1.0,-3.6268584728240967,0.8847591280937195,2.7420992851257324,0.0687782019376754,0.9374632835388184,0.9374632835388184,0.0,220.73573303222656,206.0,56724.5625,0.0,4089.551025390625,1.0,279.44207763671875,283.1007995605469,294.427978515625,298.0328063964844,293.1499938964844,293.1499938964844,279.1499938964844,34334.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668715596199036,1.0,0.0,0.0,3.706268548965454,3.7062928676605225,9.165729579763138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.5234375,0.0,1584.02294921875,1895.4371337890625,0.0,4013.597412109375,0.9167705774307252,1.0,0.0,3.0,1.0,0.0
18118200,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8172336220741272,0.4040402173995971,0.3670808672904968,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9505539536476136,0.6320480704307556,0.600460410118103,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8270375728607178,0.5243589282035828,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8259625434875488,0.4183508157730102,0.3999108970165252,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6961331963539124,0.2461132407188415,1.1279844045639038,284.9854736328125,284.95001220703125,299.9421081542969,291.4593505859375,296.9471740722656,297.3026123046875,284.984619140625,1.0,0.6872574687004089,0.33134326338768,0.33134326338768,1.0,1.0,-3.6268584728240967,0.8847591280937195,2.7420992851257324,0.0687782019376754,0.9374632835388184,0.9374632835388184,0.0,220.73573303222656,206.0,56724.5625,0.0,4089.551025390625,1.0,279.44207763671875,283.1007995605469,294.427978515625,298.0328063964844,293.1499938964844,293.1499938964844,279.1499938964844,34334.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668715596199036,1.0,0.0,0.0,3.706268548965454,3.7062928676605225,9.165729579763138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.5234375,0.0,1584.02294921875,1895.4371337890625,0.0,4013.597412109375,0.9167705774307252,1.0,0.0,3.0,1.0,0.0
18118260,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8212476968765259,0.4029884338378906,0.36616250872612,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9557735323905944,0.6300795674324036,0.5986586213111877,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.8364171981811523,0.5149556994438171,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8303267955780029,0.4178942441940307,0.3994593322277069,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7007018327713013,0.2462994158267974,1.1283669471740725,284.89678955078125,284.95001220703125,299.9244689941406,291.4454040527344,296.9579772949219,297.3226623535156,284.8977966308594,1.0,0.6829865574836731,0.3316003978252411,0.3316003978252411,1.0,1.0,-3.61217188835144,0.881211519241333,2.7309603691101074,0.0683111473917961,0.846893310546875,0.846893310546875,0.0,215.2333221435547,224.0,57140.64453125,0.0,4017.007568359375,1.0,279.1580505371094,282.99444580078125,294.460205078125,298.1535949707031,293.1499938964844,293.1499938964844,279.45001220703125,39430.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735870361328124,1.0,0.0,0.0,3.558286190032959,3.558310031890869,8.448411676909018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.18505859375,0.0,1458.5279541015625,1895.4371337890625,0.0,4072.733642578125,0.887740969657898,1.0,0.0,3.0,1.0,0.0
18118320,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8212476968765259,0.4029884338378906,0.36616250872612,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9557735323905944,0.6300795674324036,0.5986586213111877,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.8364171981811523,0.5149556994438171,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8303267955780029,0.4178942441940307,0.3994593322277069,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7007018327713013,0.2462994158267974,1.1283669471740725,284.89678955078125,284.95001220703125,299.9244689941406,291.4454040527344,296.9579772949219,297.3226623535156,284.8977966308594,1.0,0.6829865574836731,0.3316003978252411,0.3316003978252411,1.0,1.0,-3.61217188835144,0.881211519241333,2.7309603691101074,0.0683111473917961,0.846893310546875,0.846893310546875,0.0,215.2333221435547,224.0,57140.64453125,0.0,4017.007568359375,1.0,279.1580505371094,282.99444580078125,294.460205078125,298.1535949707031,293.1499938964844,293.1499938964844,279.45001220703125,39430.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735870361328124,1.0,0.0,0.0,3.558286190032959,3.558310031890869,8.448411676909018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.18505859375,0.0,1458.5279541015625,1895.4371337890625,0.0,4072.733642578125,0.887740969657898,1.0,0.0,3.0,1.0,0.0
18118380,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8185519576072693,0.4029306471347809,0.3659898936748504,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.951737105846405,0.6291768550872803,0.5976499915122986,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.844684362411499,0.5201367735862732,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8278475403785706,0.418159008026123,0.3996129930019378,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6988118290901184,0.2469325363636016,1.1310677528381348,285.0067443847656,284.95001220703125,299.906494140625,291.43115234375,296.96893310546875,297.3418273925781,285.0063781738281,1.0,0.686090886592865,0.3318575620651245,0.3318575620651245,1.0,1.0,-3.620380401611328,0.8844925165176392,2.7358880043029785,0.0693289637565612,0.942227065563202,0.942227065563202,0.0,218.22657775878903,242.0,56530.1328125,0.0,4057.017578125,1.0,279.4416809082031,283.1254577636719,294.4031066894531,297.9839782714844,293.1499938964844,293.1499938964844,279.1499938964844,33494.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642170667648317,1.0,0.0,0.0,3.668376445770264,3.668400287628174,8.979271228781727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.99609375,0.0,1534.870849609375,1895.4371337890625,0.0,3990.0869140625,0.9077711701393129,1.0,0.0,3.0,1.0,0.0
18118440,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8185519576072693,0.4029306471347809,0.3659898936748504,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.951737105846405,0.6291768550872803,0.5976499915122986,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.844684362411499,0.5201367735862732,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8278475403785706,0.418159008026123,0.3996129930019378,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6988118290901184,0.2469325363636016,1.1310677528381348,285.0067443847656,284.95001220703125,299.906494140625,291.43115234375,296.96893310546875,297.3418273925781,285.0063781738281,1.0,0.686090886592865,0.3318575620651245,0.3318575620651245,1.0,1.0,-3.620380401611328,0.8844925165176392,2.7358880043029785,0.0693289637565612,0.942227065563202,0.942227065563202,0.0,218.22657775878903,242.0,56530.1328125,0.0,4057.017578125,1.0,279.4416809082031,283.1254577636719,294.4031066894531,297.9839782714844,293.1499938964844,293.1499938964844,279.1499938964844,33494.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642170667648317,1.0,0.0,0.0,3.668376445770264,3.668400287628174,8.979271228781727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.99609375,0.0,1534.870849609375,1895.4371337890625,0.0,3990.0869140625,0.9077711701393129,1.0,0.0,3.0,1.0,0.0
18118500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8152266144752502,0.4024307131767273,0.365931749343872,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9470349550247192,0.6282880306243896,0.5972250699996948,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.8469979166984558,0.5267798900604248,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8247073292732239,0.4180127680301666,0.3997964560985565,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6960721611976624,0.2470689564943313,1.1329132318496704,284.888916015625,284.95001220703125,299.8973388671875,291.4239196777344,296.9647827148437,297.3385314941406,284.8876953125,1.0,0.6894057393074036,0.331986129283905,0.331986129283905,1.0,1.0,-3.630228996276856,0.8878273367881775,2.742401599884033,0.0704324468970298,0.8628845810890198,0.8628845810890198,0.0,222.1038818359375,242.0,57541.21484375,0.0,4106.97900390625,1.0,279.1977233886719,282.9811096191406,294.45654296875,298.2008972167969,293.1499938964844,293.1499938964844,279.1499938964844,37425.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707096219062804,1.0,0.0,0.0,3.640395164489746,3.6404192447662354,8.842811212161905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.099609375,0.0,1533.1480712890625,1895.4371337890625,0.0,4047.456787109375,0.9021331071853638,1.0,0.0,3.0,1.0,0.0
