time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118560,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8104376196861267,0.4017711281776428,0.3655310869216919,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.940450131893158,0.6272227168083191,0.5964311361312866,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.8482897281646729,0.5358824133872986,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8202679753303528,0.4177140295505523,0.3997286558151245,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6920629739761353,0.2470506876707077,1.1339349746704102,284.9112243652344,284.95001220703125,299.8880920410156,291.4165954589844,296.9554748535156,297.3289489746094,284.9128112792969,1.0,0.693461000919342,0.3318959176540375,0.3318959176540375,1.0,1.0,-3.6408865451812735,0.8907347917556763,2.750151872634888,0.0709330812096595,0.8605219125747681,0.8605219125747681,0.0,227.3543701171875,245.0,57472.59375,0.0,4167.896484375,1.0,279.15740966796875,283.0029296875,294.4447937011719,298.150390625,293.1499938964844,293.1499938964844,279.45001220703125,38378.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973581314086914,1.0,0.0,0.0,3.570409774780273,3.570433616638184,8.506079893777496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.04736328125,0.0,1463.8192138671875,1895.4371337890625,0.0,4072.68310546875,0.8895835280418396,1.0,0.0,3.0,1.0,0.0
18118620,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8043515086174011,0.4013700187206268,0.3652094602584839,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9320273399353028,0.6260929703712463,0.5953827500343323,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.851301372051239,0.547559916973114,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.81479811668396,0.4178041219711303,0.3998856246471405,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6872071027755737,0.2473370134830474,1.135975003242493,285.0127868652344,284.95001220703125,299.8692932128906,291.40167236328125,296.9434509277344,297.31890869140625,285.0119323730469,1.0,0.6985452175140381,0.33171546459198,0.33171546459198,1.0,1.0,-3.655942916870117,0.8945921063423157,2.7613508701324463,0.0715840011835098,0.9575737714767456,0.9575737714767456,0.0,234.2896270751953,248.0,56951.06640625,0.0,4251.5009765625,1.0,279.4418334960937,283.1236572265625,294.3852844238281,297.99371337890625,293.1499938964844,293.1499938964844,279.1499938964844,33070.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667014479637146,1.0,0.0,0.0,3.6985061168670654,3.698529958724976,9.127376188189372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.205078125,0.0,1565.5997314453125,1895.4371337890625,0.0,4012.093017578125,0.9141860604286194,1.0,0.0,3.0,1.0,0.0
18118680,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8043515086174011,0.4013700187206268,0.3652094602584839,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9320273399353028,0.6260929703712463,0.5953827500343323,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.851301372051239,0.547559916973114,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.81479811668396,0.4178041219711303,0.3998856246471405,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6872071027755737,0.2473370134830474,1.135975003242493,285.0127868652344,284.95001220703125,299.8692932128906,291.40167236328125,296.9434509277344,297.31890869140625,285.0119323730469,1.0,0.6985452175140381,0.33171546459198,0.33171546459198,1.0,1.0,-3.655942916870117,0.8945921063423157,2.7613508701324463,0.0715840011835098,0.9575737714767456,0.9575737714767456,0.0,234.2896270751953,248.0,56951.06640625,0.0,4251.5009765625,1.0,279.4418334960937,283.1236572265625,294.3852844238281,297.99371337890625,293.1499938964844,293.1499938964844,279.1499938964844,33070.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667014479637146,1.0,0.0,0.0,3.6985061168670654,3.698529958724976,9.127376188189372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.205078125,0.0,1565.5997314453125,1895.4371337890625,0.0,4012.093017578125,0.9141860604286194,1.0,0.0,3.0,1.0,0.0
18118740,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7988724708557129,0.3998777270317077,0.3643316626548767,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9247153997421264,0.6238599419593811,0.5937911868095398,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.8530178070068359,0.5572516322135925,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8100526332855225,0.4171518981456756,0.3996928334236145,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6830704808235168,0.2470992356538772,1.1366504430770874,284.9026184082031,284.95001220703125,299.8500061035156,291.38641357421875,296.92266845703125,297.2978210449219,284.9035339355469,1.0,0.7024422287940979,0.3315350115299225,0.3315350115299225,1.0,1.0,-3.6652235984802246,0.8967376351356506,2.76848578453064,0.0717997252941131,0.8643598556518555,0.8643598556518555,0.0,239.9955902099609,251.0,57781.1015625,0.0,4312.314453125,1.0,279.1578674316406,282.989013671875,294.4181823730469,298.14794921875,293.1499938964844,293.1499938964844,279.45001220703125,38355.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769238233566284,1.0,0.0,0.0,3.6036102771759033,3.6036341190338135,8.665006703267863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.1162109375,0.0,1499.5665283203125,1895.4371337890625,0.0,4101.9267578125,0.896821141242981,1.0,0.0,3.0,1.0,0.0
18118800,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7988724708557129,0.3998777270317077,0.3643316626548767,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9247153997421264,0.6238599419593811,0.5937911868095398,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.8530178070068359,0.5572516322135925,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8100526332855225,0.4171518981456756,0.3996928334236145,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6830704808235168,0.2470992356538772,1.1366504430770874,284.9026184082031,284.95001220703125,299.8500061035156,291.38641357421875,296.92266845703125,297.2978210449219,284.9035339355469,1.0,0.7024422287940979,0.3315350115299225,0.3315350115299225,1.0,1.0,-3.6652235984802246,0.8967376351356506,2.76848578453064,0.0717997252941131,0.8643598556518555,0.8643598556518555,0.0,239.9955902099609,251.0,57781.1015625,0.0,4312.314453125,1.0,279.1578674316406,282.989013671875,294.4181823730469,298.14794921875,293.1499938964844,293.1499938964844,279.45001220703125,38355.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769238233566284,1.0,0.0,0.0,3.6036102771759033,3.6036341190338135,8.665006703267863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.1162109375,0.0,1499.5665283203125,1895.4371337890625,0.0,4101.9267578125,0.896821141242981,1.0,0.0,3.0,1.0,0.0
18118860,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.794616162776947,0.3991692066192627,0.3636773228645324,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9189561009407043,0.6224214434623718,0.592403769493103,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.8559489250183105,0.5649775862693787,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8062435388565063,0.4169732928276062,0.3995565176010132,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6797692179679871,0.2470215857028961,1.136813759803772,285.00555419921875,284.95001220703125,299.8296813964844,291.3724975585937,296.9110107421875,297.2897033691406,285.0047607421875,1.0,0.7055180072784424,0.3311479985713959,0.3311479985713959,1.0,1.0,-3.672093391418457,0.8975181579589844,2.7745752334594727,0.0710469260811805,0.9568373560905457,0.9568373560905457,0.0,244.5784912109375,254.0,57079.83984375,0.0,4359.7900390625,1.0,279.4420166015625,283.115234375,294.3534240722656,297.9725036621094,293.1499938964844,293.1499938964844,279.1499938964844,33383.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694762229919434,1.0,0.0,0.0,3.715177536010742,3.715201616287232,9.209847462443576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.9560546875,0.0,1586.9737548828125,1895.4371337890625,0.0,4036.593505859375,0.9182052612304688,1.0,0.0,3.0,1.0,0.0
18118920,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.794616162776947,0.3991692066192627,0.3636773228645324,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9189561009407043,0.6224214434623718,0.592403769493103,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.8559489250183105,0.5649775862693787,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8062435388565063,0.4169732928276062,0.3995565176010132,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6797692179679871,0.2470215857028961,1.136813759803772,285.00555419921875,284.95001220703125,299.8296813964844,291.3724975585937,296.9110107421875,297.2897033691406,285.0047607421875,1.0,0.7055180072784424,0.3311479985713959,0.3311479985713959,1.0,1.0,-3.672093391418457,0.8975181579589844,2.7745752334594727,0.0710469260811805,0.9568373560905457,0.9568373560905457,0.0,244.5784912109375,254.0,57079.83984375,0.0,4359.7900390625,1.0,279.4420166015625,283.115234375,294.3534240722656,297.9725036621094,293.1499938964844,293.1499938964844,279.1499938964844,33383.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694762229919434,1.0,0.0,0.0,3.715177536010742,3.715201616287232,9.209847462443576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.9560546875,0.0,1586.9737548828125,1895.4371337890625,0.0,4036.593505859375,0.9182052612304688,1.0,0.0,3.0,1.0,0.0
18118980,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7899799942970276,0.3972646296024322,0.3624201118946075,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.913023829460144,0.6197613477706909,0.5904023051261902,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8572875261306763,0.5727058053016663,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8020949363708496,0.4158907532691955,0.3989566564559936,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6761528849601746,0.2462642043828964,1.1351561546325684,284.8981628417969,284.95001220703125,299.8077697753906,291.36151123046875,296.8891296386719,297.2689208984375,284.8990783691406,1.0,0.7079654932022095,0.3307609558105469,0.3307609558105469,1.0,1.0,-3.674764633178711,0.8970304131507874,2.7777342796325684,0.0700949802994728,0.8613254427909851,0.8613254427909851,0.0,249.02737426757807,257.0,57774.0078125,0.0,4395.03271484375,1.0,279.1578063964844,282.9857788085937,294.3876342773437,298.11749267578125,293.1499938964844,293.1499938964844,279.45001220703125,38717.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978522539138794,1.0,0.0,0.0,3.605874300003052,3.605898380279541,8.675897902321594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.86669921875,0.0,1504.71240234375,1895.4371337890625,0.0,4115.86767578125,0.8976043462753296,1.0,0.0,3.0,1.0,0.0
18119040,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7899799942970276,0.3972646296024322,0.3624201118946075,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.913023829460144,0.6197613477706909,0.5904023051261902,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8572875261306763,0.5727058053016663,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8020949363708496,0.4158907532691955,0.3989566564559936,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6761528849601746,0.2462642043828964,1.1351561546325684,284.8981628417969,284.95001220703125,299.8077697753906,291.36151123046875,296.8891296386719,297.2689208984375,284.8990783691406,1.0,0.7079654932022095,0.3307609558105469,0.3307609558105469,1.0,1.0,-3.674764633178711,0.8970304131507874,2.7777342796325684,0.0700949802994728,0.8613254427909851,0.8613254427909851,0.0,249.02737426757807,257.0,57774.0078125,0.0,4395.03271484375,1.0,279.1578063964844,282.9857788085937,294.3876342773437,298.11749267578125,293.1499938964844,293.1499938964844,279.45001220703125,38717.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978522539138794,1.0,0.0,0.0,3.605874300003052,3.605898380279541,8.675897902321594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.86669921875,0.0,1504.71240234375,1895.4371337890625,0.0,4115.86767578125,0.8976043462753296,1.0,0.0,3.0,1.0,0.0
18119100,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7877740263938904,0.396690309047699,0.361757218837738,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9102553725242616,0.6187973618507385,0.5893376469612122,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.8584118485450745,0.5763384699821472,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8000905513763428,0.4155631959438324,0.3985665738582611,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6743476986885071,0.2459580153226852,1.1337491273880005,285.0096435546875,284.95001220703125,299.7962646484375,291.3570556640625,296.8818664550781,297.2635192871094,285.01080322265625,1.0,0.7089682221412659,0.3305674493312835,0.3305674493312835,1.0,1.0,-3.674891948699951,0.8964335322380066,2.7784583568573,0.0694473832845687,0.9375563263893129,0.9375563263893129,0.0,251.0791473388672,257.0,56899.78515625,0.0,4408.27197265625,1.0,279.400634765625,283.1209716796875,294.326416015625,297.9003295898437,293.1499938964844,293.1499938964844,279.45001220703125,34343.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724206924438475,1.0,0.0,0.0,3.648876667022705,3.6489005088806152,8.884064186531759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.0458984375,0.0,1519.529052734375,1895.4371337890625,0.0,4062.499267578125,0.9054009914398192,1.0,0.0,3.0,1.0,0.0
18119160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7861220240592957,0.3962212800979614,0.361404150724411,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9081264734268188,0.6179648637771606,0.5886169075965881,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.8597118258476257,0.5793143510818481,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.79857337474823,0.4153452217578888,0.3984133899211883,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6729605197906494,0.2457267791032791,1.1329693794250488,285.0012512207031,284.95001220703125,299.78436279296875,291.353271484375,296.87628173828125,297.26025390625,285.0001220703125,1.0,0.709955632686615,0.3304705321788788,0.3304705321788788,1.0,1.0,-3.676057100296021,0.8964382410049438,2.779618978500366,0.0691868588328361,0.951004683971405,0.951004683971405,0.0,252.82164001464844,260.0,56977.6875,0.0,4422.4248046875,1.0,279.4430236816406,283.11383056640625,294.327880859375,297.94024658203125,293.1499938964844,293.1499938964844,279.1499938964844,33550.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969898283481598,1.0,0.0,0.0,3.7113208770751953,3.711345195770264,9.190736136588384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.3544921875,0.0,1583.8345947265625,1895.4371337890625,0.0,4040.3125,0.9171906113624572,1.0,0.0,3.0,1.0,0.0
18119220,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7819308042526245,0.3941382765769958,0.3599493503570556,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9031742215156556,0.615108847618103,0.5863891839981079,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8605615496635437,0.5860714912414551,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7948282957077026,0.4140601456165313,0.3975772559642792,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6695656180381775,0.2446872442960739,1.1298052072525024,284.8979187011719,284.95001220703125,299.75946044921875,291.3475341796875,296.8544921875,297.2401428222656,284.8988647460937,1.0,0.7116248607635498,0.3302767276763916,0.3302767276763916,1.0,1.0,-3.674950838088989,0.8954721093177795,2.7794787883758545,0.0685770958662033,0.8566887378692627,0.8566887378692627,0.0,256.636962890625,263.0,57590.4453125,0.0,4443.32666015625,1.0,279.15789794921875,282.9902648925781,294.3692932128906,298.0866394042969,293.1499938964844,293.1499938964844,279.45001220703125,38913.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781188368797302,1.0,0.0,0.0,3.590260982513428,3.590284824371338,8.600928254054452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.61474609375,0.0,1489.1593017578125,1895.4371337890625,0.0,4112.35009765625,0.8943178653717041,1.0,0.0,3.0,1.0,0.0
18119280,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7819308042526245,0.3941382765769958,0.3599493503570556,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9031742215156556,0.615108847618103,0.5863891839981079,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8605615496635437,0.5860714912414551,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7948282957077026,0.4140601456165313,0.3975772559642792,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6695656180381775,0.2446872442960739,1.1298052072525024,284.8979187011719,284.95001220703125,299.75946044921875,291.3475341796875,296.8544921875,297.2401428222656,284.8988647460937,1.0,0.7116248607635498,0.3302767276763916,0.3302767276763916,1.0,1.0,-3.674950838088989,0.8954721093177795,2.7794787883758545,0.0685770958662033,0.8566887378692627,0.8566887378692627,0.0,256.636962890625,263.0,57590.4453125,0.0,4443.32666015625,1.0,279.15789794921875,282.9902648925781,294.3692932128906,298.0866394042969,293.1499938964844,293.1499938964844,279.45001220703125,38913.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781188368797302,1.0,0.0,0.0,3.590260982513428,3.590284824371338,8.600928254054452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.61474609375,0.0,1489.1593017578125,1895.4371337890625,0.0,4112.35009765625,0.8943178653717041,1.0,0.0,3.0,1.0,0.0
18119340,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.778423011302948,0.3929485380649566,0.3587971925735473,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8990552425384521,0.6131518483161926,0.5844483971595764,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.8624228239059448,0.5919521450996399,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7916291356086731,0.4133555591106415,0.3968760073184967,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6665744185447693,0.2439474910497665,1.1266086101531982,284.9992370605469,284.95001220703125,299.7331237792969,291.34405517578125,296.84112548828125,297.23150634765625,284.9984130859375,1.0,0.7130632400512695,0.3300829231739044,0.3300829231739044,1.0,1.0,-3.67361092567444,0.8944430947303772,2.779167890548706,0.067809097468853,0.94449383020401,0.94449383020401,0.0,259.9673156738281,266.0,56769.76171875,0.0,4460.5390625,1.0,279.44189453125,283.11737060546875,294.3165283203125,297.91455078125,293.1499938964844,293.1499938964844,279.1499938964844,33694.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968938648700714,1.0,0.0,0.0,3.6926283836364746,3.692652463912964,9.098388886741304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.35546875,0.0,1563.6622314453125,1895.4371337890625,0.0,4031.853515625,0.9132819771766664,1.0,0.0,3.0,1.0,0.0
18119400,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.778423011302948,0.3929485380649566,0.3587971925735473,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8990552425384521,0.6131518483161926,0.5844483971595764,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.8624228239059448,0.5919521450996399,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7916291356086731,0.4133555591106415,0.3968760073184967,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6665744185447693,0.2439474910497665,1.1266086101531982,284.9992370605469,284.95001220703125,299.7331237792969,291.34405517578125,296.84112548828125,297.23150634765625,284.9984130859375,1.0,0.7130632400512695,0.3300829231739044,0.3300829231739044,1.0,1.0,-3.67361092567444,0.8944430947303772,2.779167890548706,0.067809097468853,0.94449383020401,0.94449383020401,0.0,259.9673156738281,266.0,56769.76171875,0.0,4460.5390625,1.0,279.44189453125,283.11737060546875,294.3165283203125,297.91455078125,293.1499938964844,293.1499938964844,279.1499938964844,33694.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968938648700714,1.0,0.0,0.0,3.6926283836364746,3.692652463912964,9.098388886741304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.35546875,0.0,1563.6622314453125,1895.4371337890625,0.0,4031.853515625,0.9132819771766664,1.0,0.0,3.0,1.0,0.0
18119460,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7744754552841187,0.3907423019409179,0.3572107255458832,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.894547700881958,0.610159158706665,0.5820690989494324,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8625166416168213,0.5982245802879333,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7880899906158447,0.4119183123111725,0.3958798050880432,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6633207201957703,0.2427426427602768,1.1226110458374023,284.8988952636719,284.95001220703125,299.7054138183594,291.3426513671875,296.8183898925781,297.21099853515625,284.8997497558594,1.0,0.7143242955207825,0.3299383223056793,0.3299383223056793,1.0,1.0,-3.670384407043457,0.8930105566978455,2.777374029159546,0.0671965181827545,0.85189288854599,0.85189288854599,0.0,263.4817810058594,269.0,57335.24609375,0.0,4473.65771484375,1.0,279.15802001953125,282.997314453125,294.3622131347656,298.062744140625,293.1499938964844,293.1499938964844,279.45001220703125,38990.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766882061958312,1.0,0.0,0.0,3.5679590702056885,3.567982912063598,8.494406529280241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.92919921875,0.0,1465.6658935546875,1895.4371337890625,0.0,4099.86962890625,0.889450192451477,1.0,0.0,3.0,1.0,0.0
18119520,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7744754552841187,0.3907423019409179,0.3572107255458832,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.894547700881958,0.610159158706665,0.5820690989494324,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8625166416168213,0.5982245802879333,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7880899906158447,0.4119183123111725,0.3958798050880432,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6633207201957703,0.2427426427602768,1.1226110458374023,284.8988952636719,284.95001220703125,299.7054138183594,291.3426513671875,296.8183898925781,297.21099853515625,284.8997497558594,1.0,0.7143242955207825,0.3299383223056793,0.3299383223056793,1.0,1.0,-3.670384407043457,0.8930105566978455,2.777374029159546,0.0671965181827545,0.85189288854599,0.85189288854599,0.0,263.4817810058594,269.0,57335.24609375,0.0,4473.65771484375,1.0,279.15802001953125,282.997314453125,294.3622131347656,298.062744140625,293.1499938964844,293.1499938964844,279.45001220703125,38990.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766882061958312,1.0,0.0,0.0,3.5679590702056885,3.567982912063598,8.494406529280241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.92919921875,0.0,1465.6658935546875,1895.4371337890625,0.0,4099.86962890625,0.889450192451477,1.0,0.0,3.0,1.0,0.0
18119580,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7710017561912537,0.3894193768501282,0.3559476733207702,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8904619812965393,0.6080533862113953,0.5799994468688965,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.8637628555297852,0.6029449105262756,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7848860621452332,0.4110637009143829,0.3950421512126922,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6603049039840698,0.2418445646762848,1.118730068206787,284.9972839355469,284.95001220703125,299.6763916015625,291.34307861328125,296.8042907714844,297.2022705078125,284.9964294433594,1.0,0.71539306640625,0.3297937214374542,0.3297937214374542,1.0,1.0,-3.666374444961548,0.8913575410842896,2.775017023086548,0.0664262697100639,0.9373193383216858,0.9373193383216858,0.0,266.75225830078125,272.0,56498.83203125,0.0,4483.06298828125,1.0,279.4417419433594,283.1219787597656,294.3138427734375,297.8944396972656,293.1499938964844,293.1499938964844,279.1499938964844,33731.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967169463634491,1.0,0.0,0.0,3.670231103897095,3.670254707336426,8.988352533378929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.62890625,0.0,1538.7222900390625,1895.4371337890625,0.0,4016.231201171875,0.908262312412262,1.0,0.0,3.0,1.0,0.0
18119640,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7710017561912537,0.3894193768501282,0.3559476733207702,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8904619812965393,0.6080533862113953,0.5799994468688965,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.8637628555297852,0.6029449105262756,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7848860621452332,0.4110637009143829,0.3950421512126922,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6603049039840698,0.2418445646762848,1.118730068206787,284.9972839355469,284.95001220703125,299.6763916015625,291.34307861328125,296.8042907714844,297.2022705078125,284.9964294433594,1.0,0.71539306640625,0.3297937214374542,0.3297937214374542,1.0,1.0,-3.666374444961548,0.8913575410842896,2.775017023086548,0.0664262697100639,0.9373193383216858,0.9373193383216858,0.0,266.75225830078125,272.0,56498.83203125,0.0,4483.06298828125,1.0,279.4417419433594,283.1219787597656,294.3138427734375,297.8944396972656,293.1499938964844,293.1499938964844,279.1499938964844,33731.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967169463634491,1.0,0.0,0.0,3.670231103897095,3.670254707336426,8.988352533378929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.62890625,0.0,1538.7222900390625,1895.4371337890625,0.0,4016.231201171875,0.908262312412262,1.0,0.0,3.0,1.0,0.0
18119700,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7691152095794678,0.3883203268051147,0.3552900552749634,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8882532715797424,0.6065652966499329,0.5789538621902466,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.998769760131836,0.8638242483139038,0.6042242646217346,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7831506729125977,0.4103469550609588,0.3946349322795868,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6587064266204834,0.2412250787019729,1.1168915033340454,284.8756408691406,284.95001220703125,299.661376953125,291.3439025878906,296.7939453125,297.1938171386719,284.8743896484375,1.0,0.7158387899398804,0.3297213912010193,0.3297213912010193,1.0,1.0,-3.663172006607056,0.8901745080947876,2.7729976177215576,0.0660715997219085,0.851405143737793,0.851405143737793,0.0,268.5631103515625,272.0,57291.98046875,0.0,4485.5302734375,1.0,279.1978454589844,282.9784545898437,294.37127685546875,298.1039733886719,293.1499938964844,293.1499938964844,279.1499938964844,38172.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729328751564026,1.0,0.0,0.0,3.6264607906341553,3.626485109329224,8.775245419201383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.396484375,0.0,1523.2852783203125,1895.4371337890625,0.0,4066.9951171875,0.8993504047393799,1.0,0.0,3.0,1.0,0.0
18119760,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7665907144546509,0.387090265750885,0.3542879521846771,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8853795528411865,0.6049187183380127,0.5775261521339417,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.99717116355896,0.8638797998428345,0.6044161915779114,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.780820369720459,0.4094901978969574,0.3939534425735473,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6566014885902405,0.24048513174057,1.114203929901123,284.89776611328125,284.95001220703125,299.64605712890625,291.3451232910156,296.7830505371094,297.1847229003906,284.8990173339844,1.0,0.7160417437553406,0.3296833336353302,0.3296833336353302,1.0,1.0,-3.656423807144165,0.8880553841590881,2.7683682441711426,0.0655284374952316,0.8445863723754883,0.8445863723754883,0.0,270.79327392578125,275.0,56946.84375,0.0,4480.82421875,1.0,279.15753173828125,283.005126953125,294.3634948730469,298.04156494140625,293.1499938964844,293.1499938964844,279.45001220703125,39336.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745917916297911,1.0,0.0,0.0,3.53556227684021,3.535585880279541,8.340849717569654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.4326171875,0.0,1433.717041015625,1895.4371337890625,0.0,4081.53759765625,0.8825331926345825,1.0,0.0,3.0,1.0,0.0
18119820,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7630624771118164,0.385649025440216,0.3529192209243774,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8812126517295837,0.6026661992073059,0.5753228068351746,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951960444450378,0.8658667802810669,0.6055874824523926,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7775224447250366,0.4085044860839844,0.3929964303970337,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6535013914108276,0.2394526600837707,1.109725832939148,284.9934387207031,284.95001220703125,299.614501953125,291.3485412597656,296.77264404296875,297.1817321777344,284.9925842285156,1.0,0.7164421081542969,0.329607218503952,0.329607218503952,1.0,1.0,-3.646994590759277,0.8850367069244385,2.761957883834839,0.064517542719841,0.926295280456543,0.926295280456543,0.0,274.0406494140625,278.0,56077.6640625,0.0,4475.07470703125,1.0,279.44146728515625,283.1275329589844,294.3166198730469,297.8712463378906,293.1499938964844,293.1499938964844,279.1499938964844,33849.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644885063171388,1.0,0.0,0.0,3.636962652206421,3.636986255645752,8.826143584883539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.6337890625,0.0,1502.681396484375,1895.4371337890625,0.0,3992.494384765625,0.900870442390442,1.0,0.0,3.0,1.0,0.0
18119880,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7630624771118164,0.385649025440216,0.3529192209243774,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8812126517295837,0.6026661992073059,0.5753228068351746,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951960444450378,0.8658667802810669,0.6055874824523926,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7775224447250366,0.4085044860839844,0.3929964303970337,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6535013914108276,0.2394526600837707,1.109725832939148,284.9934387207031,284.95001220703125,299.614501953125,291.3485412597656,296.77264404296875,297.1817321777344,284.9925842285156,1.0,0.7164421081542969,0.329607218503952,0.329607218503952,1.0,1.0,-3.646994590759277,0.8850367069244385,2.761957883834839,0.064517542719841,0.926295280456543,0.926295280456543,0.0,274.0406494140625,278.0,56077.6640625,0.0,4475.07470703125,1.0,279.44146728515625,283.1275329589844,294.3166198730469,297.8712463378906,293.1499938964844,293.1499938964844,279.1499938964844,33849.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644885063171388,1.0,0.0,0.0,3.636962652206421,3.636986255645752,8.826143584883539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.6337890625,0.0,1502.681396484375,1895.4371337890625,0.0,3992.494384765625,0.900870442390442,1.0,0.0,3.0,1.0,0.0
18119940,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.759060263633728,0.3832660019397735,0.3511739373207092,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8765817284584045,0.59944748878479,0.572730302810669,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9927271008491516,0.8663667440414429,0.6063080430030823,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7738280296325684,0.4068481028079986,0.3917960524559021,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6501163244247437,0.2380042374134063,1.1046637296676636,284.8999938964844,284.95001220703125,299.5817565917969,291.35308837890625,296.7538757324219,297.1681823730469,284.900634765625,1.0,0.7166669964790344,0.3295310735702514,0.3295310735702514,1.0,1.0,-3.635118007659912,0.8812883496284485,2.7538294792175293,0.0635567456483841,0.8371698260307312,0.8371698260307312,0.0,277.64013671875,281.0,56484.77734375,0.0,4464.78076171875,1.0,279.1585388183594,283.0170288085937,294.3683166503906,298.0166320800781,293.1499938964844,293.1499938964844,279.45001220703125,39216.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713813066482544,1.0,0.0,0.0,3.4977476596832275,3.4977707862854004,8.163383995452023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.5546875,0.0,1393.3453369140625,1895.4371337890625,0.0,4053.365478515625,0.8741255402565002,1.0,0.0,3.0,1.0,0.0
18120000,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.759060263633728,0.3832660019397735,0.3511739373207092,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8765817284584045,0.59944748878479,0.572730302810669,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9927271008491516,0.8663667440414429,0.6063080430030823,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7738280296325684,0.4068481028079986,0.3917960524559021,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6501163244247437,0.2380042374134063,1.1046637296676636,284.8999938964844,284.95001220703125,299.5817565917969,291.35308837890625,296.7538757324219,297.1681823730469,284.900634765625,1.0,0.7166669964790344,0.3295310735702514,0.3295310735702514,1.0,1.0,-3.635118007659912,0.8812883496284485,2.7538294792175293,0.0635567456483841,0.8371698260307312,0.8371698260307312,0.0,277.64013671875,281.0,56484.77734375,0.0,4464.78076171875,1.0,279.1585388183594,283.0170288085937,294.3683166503906,298.0166320800781,293.1499938964844,293.1499938964844,279.45001220703125,39216.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713813066482544,1.0,0.0,0.0,3.4977476596832275,3.4977707862854004,8.163383995452023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.5546875,0.0,1393.3453369140625,1895.4371337890625,0.0,4053.365478515625,0.8741255402565002,1.0,0.0,3.0,1.0,0.0
18120060,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7558651566505432,0.3817461729049682,0.3497442901134491,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.872786819934845,0.5970925688743591,0.5704398155212402,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9909537434577942,0.8682810068130493,0.607500433921814,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7708375453948975,0.4057761132717132,0.3907591104507446,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6472757458686829,0.2368817776441574,1.0997706651687622,284.9921264648437,284.95001220703125,299.5478515625,291.3586120605469,296.7442321777344,297.1665344238281,284.9913024902344,1.0,0.7168295383453369,0.3296022713184356,0.3296022713184356,1.0,1.0,-3.624934434890747,0.8785097002983093,2.746424913406372,0.0629728138446807,0.9164385795593262,0.9164385795593262,0.0,280.55743408203125,284.0,55624.27734375,0.0,4454.94775390625,1.0,279.441162109375,283.1361999511719,294.32537841796875,297.8512268066406,293.1499938964844,293.1499938964844,279.1499938964844,33840.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610584378242492,1.0,0.0,0.0,3.5987789630889893,3.598802089691162,8.641788440399978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.458984375,0.0,1460.997802734375,1895.4371337890625,0.0,3962.01513671875,0.8922898173332214,1.0,0.0,3.0,1.0,0.0
18120120,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7558651566505432,0.3817461729049682,0.3497442901134491,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.872786819934845,0.5970925688743591,0.5704398155212402,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9909537434577942,0.8682810068130493,0.607500433921814,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7708375453948975,0.4057761132717132,0.3907591104507446,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6472757458686829,0.2368817776441574,1.0997706651687622,284.9921264648437,284.95001220703125,299.5478515625,291.3586120605469,296.7442321777344,297.1665344238281,284.9913024902344,1.0,0.7168295383453369,0.3296022713184356,0.3296022713184356,1.0,1.0,-3.624934434890747,0.8785097002983093,2.746424913406372,0.0629728138446807,0.9164385795593262,0.9164385795593262,0.0,280.55743408203125,284.0,55624.27734375,0.0,4454.94775390625,1.0,279.441162109375,283.1361999511719,294.32537841796875,297.8512268066406,293.1499938964844,293.1499938964844,279.1499938964844,33840.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610584378242492,1.0,0.0,0.0,3.5987789630889893,3.598802089691162,8.641788440399978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.458984375,0.0,1460.997802734375,1895.4371337890625,0.0,3962.01513671875,0.8922898173332214,1.0,0.0,3.0,1.0,0.0
18120180,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.752082109451294,0.37929767370224,0.3479285538196563,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8683956265449524,0.5937870740890503,0.5677524209022522,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9884922504425048,0.8686091899871826,0.6081029772758484,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7673344016075134,0.4040438830852508,0.3894764482975006,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6440509557723999,0.2353446930646896,1.0942739248275757,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,296.72576904296875,297.1537475585937,284.9025573730469,1.0,0.7168782949447632,0.3296734988689422,0.3296734988689422,1.0,1.0,-3.612095355987549,0.8749526143074036,2.73714280128479,0.062423400580883,0.8301605582237244,0.8301605582237244,0.0,284.0048828125,287.0,56001.3125,0.0,4441.14404296875,1.0,279.1588439941406,283.029541015625,294.37939453125,297.9974975585937,293.1499938964844,293.1499938964844,279.45001220703125,39198.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678282141685486,1.0,0.0,0.0,3.4571220874786377,3.4571449756622314,7.974854270287324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.64501953125,0.0,1351.6470947265625,1895.4371337890625,0.0,4022.05224609375,0.8651440739631653,1.0,0.0,3.0,1.0,0.0
18120240,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.752082109451294,0.37929767370224,0.3479285538196563,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8683956265449524,0.5937870740890503,0.5677524209022522,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9884922504425048,0.8686091899871826,0.6081029772758484,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7673344016075134,0.4040438830852508,0.3894764482975006,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6440509557723999,0.2353446930646896,1.0942739248275757,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,296.72576904296875,297.1537475585937,284.9025573730469,1.0,0.7168782949447632,0.3296734988689422,0.3296734988689422,1.0,1.0,-3.612095355987549,0.8749526143074036,2.73714280128479,0.062423400580883,0.8301605582237244,0.8301605582237244,0.0,284.0048828125,287.0,56001.3125,0.0,4441.14404296875,1.0,279.1588439941406,283.029541015625,294.37939453125,297.9974975585937,293.1499938964844,293.1499938964844,279.45001220703125,39198.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678282141685486,1.0,0.0,0.0,3.4571220874786377,3.4571449756622314,7.974854270287324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.64501953125,0.0,1351.6470947265625,1895.4371337890625,0.0,4022.05224609375,0.8651440739631653,1.0,0.0,3.0,1.0,0.0
18120300,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7503097057342529,0.3784477412700653,0.3470360040664673,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8663231134414673,0.5925005078315735,0.5664048194885254,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9873624444007874,0.8694230318069458,0.6084610223770142,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7656737565994263,0.4034155011177063,0.3888083696365356,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6424897313117981,0.2346951067447662,1.091294527053833,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,296.7203369140625,297.1524353027344,285.0046691894531,1.0,0.7168349623680115,0.3297090828418731,0.3297090828418731,1.0,1.0,-3.6054368019104,0.873107373714447,2.7323293685913086,0.0620072297751903,0.899988055229187,0.899988055229187,0.0,285.59259033203125,287.0,55143.12109375,0.0,4432.787109375,1.0,279.39697265625,283.15509033203125,294.3271484375,297.7899169921875,293.1499938964844,293.1499938964844,279.45001220703125,34402.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607696533203124,1.0,0.0,0.0,3.5018310546875,3.5018534660339355,8.182456099348201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.44921875,0.0,1363.0205078125,1895.4371337890625,0.0,3959.443359375,0.8727186322212219,1.0,0.0,3.0,1.0,0.0
18120360,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7489951848983765,0.3776813149452209,0.3464171588420868,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8647240996360779,0.5913148522377014,0.5653573870658875,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9866613149642944,0.8702975511550903,0.6091448664665222,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7644358277320862,0.4028781354427337,0.3883550465106964,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6412786245346069,0.2341189980506897,1.0889354944229126,284.9900817871094,284.95001220703125,299.476806640625,291.37158203125,296.7158203125,297.1523742675781,284.98895263671875,1.0,0.716896653175354,0.3297615945339203,0.3297615945339203,1.0,1.0,-3.600869655609131,0.8719272017478943,2.728942632675171,0.0618397705256938,0.9065244793891908,0.9065244793891908,0.0,286.86480712890625,290.0,55158.66015625,0.0,4428.189453125,1.0,279.4417419433594,283.1441345214844,294.3370666503906,297.8342590332031,293.1499938964844,293.1499938964844,279.1499938964844,33750.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573894739151,1.0,0.0,0.0,3.5618317127227783,3.561854600906372,8.465256087220041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.970703125,0.0,1420.844970703125,1895.4371337890625,0.0,3929.28125,0.8837016820907593,1.0,0.0,3.0,1.0,0.0
