time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120420,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7453501224517822,0.3751617968082428,0.3445336520671844,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8604879379272461,0.5879170894622803,0.5625783205032349,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9841268658638,0.87041836977005,0.6096042394638062,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7610499858856201,0.4010680019855499,0.3869952857494354,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.638137698173523,0.2324884384870529,1.0830044746398926,284.9036865234375,284.95001220703125,299.4397888183594,291.37860107421875,296.6972351074219,297.1400146484375,284.904052734375,1.0,0.7168177366256714,0.3298665881156921,0.3298665881156921,1.0,1.0,-3.5870516300201416,0.8681826591491699,2.718868970870972,0.0613335557281971,0.8229894638061523,0.8229894638061523,0.0,290.2647399902344,293.0,55494.93359375,0.0,4411.5458984375,1.0,279.1592102050781,283.0421142578125,294.3927001953125,297.979736328125,293.1499938964844,293.1499938964844,279.45001220703125,39187.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641136527061462,1.0,0.0,0.0,3.415310859680176,3.415333271026612,7.78312085003563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.40087890625,0.0,1309.72265625,1895.4371337890625,0.0,3989.169189453125,0.8559267520904541,1.0,0.0,3.0,1.0,0.0
18120480,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7453501224517822,0.3751617968082428,0.3445336520671844,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8604879379272461,0.5879170894622803,0.5625783205032349,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9841268658638,0.87041836977005,0.6096042394638062,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7610499858856201,0.4010680019855499,0.3869952857494354,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.638137698173523,0.2324884384870529,1.0830044746398926,284.9036865234375,284.95001220703125,299.4397888183594,291.37860107421875,296.6972351074219,297.1400146484375,284.904052734375,1.0,0.7168177366256714,0.3298665881156921,0.3298665881156921,1.0,1.0,-3.5870516300201416,0.8681826591491699,2.718868970870972,0.0613335557281971,0.8229894638061523,0.8229894638061523,0.0,290.2647399902344,293.0,55494.93359375,0.0,4411.5458984375,1.0,279.1592102050781,283.0421142578125,294.3927001953125,297.979736328125,293.1499938964844,293.1499938964844,279.45001220703125,39187.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641136527061462,1.0,0.0,0.0,3.415310859680176,3.415333271026612,7.78312085003563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.40087890625,0.0,1309.72265625,1895.4371337890625,0.0,3989.169189453125,0.8559267520904541,1.0,0.0,3.0,1.0,0.0
18120540,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7423475384712219,0.3734481334686279,0.3429521322250366,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8569199442863464,0.5853264331817627,0.5600905418395996,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9822158217430116,0.8718655109405518,0.6104998588562012,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7582259178161621,0.3998088538646698,0.3857989609241485,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6354058384895325,0.2311605215072631,1.077248454093933,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,296.6868896484375,297.13873291015625,284.9875793457031,1.0,0.7167206406593323,0.329971581697464,0.329971581697464,1.0,1.0,-3.5748629570007324,0.8649227619171143,2.709940195083618,0.0607540756464004,0.8966383934020996,0.8966383934020996,0.0,293.1053161621094,296.0,54660.97265625,0.0,4395.978515625,1.0,279.44049072265625,283.1536560058594,294.3516540527344,297.81817626953125,293.1499938964844,293.1499938964844,279.75,33852.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536603689193726,1.0,0.0,0.0,3.518984794616699,3.519006967544556,8.262815640591725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.11474609375,0.0,1376.7454833984375,1895.4371337890625,0.0,3895.876953125,0.8744094967842102,1.0,0.0,3.0,1.0,0.0
18120600,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7423475384712219,0.3734481334686279,0.3429521322250366,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8569199442863464,0.5853264331817627,0.5600905418395996,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9822158217430116,0.8718655109405518,0.6104998588562012,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7582259178161621,0.3998088538646698,0.3857989609241485,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6354058384895325,0.2311605215072631,1.077248454093933,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,296.6868896484375,297.13873291015625,284.9875793457031,1.0,0.7167206406593323,0.329971581697464,0.329971581697464,1.0,1.0,-3.5748629570007324,0.8649227619171143,2.709940195083618,0.0607540756464004,0.8966383934020996,0.8966383934020996,0.0,293.1053161621094,296.0,54660.97265625,0.0,4395.978515625,1.0,279.44049072265625,283.1536560058594,294.3516540527344,297.81817626953125,293.1499938964844,293.1499938964844,279.75,33852.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536603689193726,1.0,0.0,0.0,3.518984794616699,3.519006967544556,8.262815640591725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.11474609375,0.0,1376.7454833984375,1895.4371337890625,0.0,3895.876953125,0.8744094967842102,1.0,0.0,3.0,1.0,0.0
18120660,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7398182153701782,0.371915191411972,0.3416863083839416,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8538550734519958,0.5829681158065796,0.5579819679260254,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9806991815567015,0.8734528422355652,0.6116880178451538,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7558728456497192,0.3987621068954468,0.384910523891449,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6330891847610474,0.2300029098987579,1.0725276470184326,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,296.6781005859375,297.1395874023437,285.0414123535156,1.0,0.7168508172035217,0.3301227688789367,0.3301227688789367,1.0,1.0,-3.565484046936035,0.862629771232605,2.7028541564941406,0.0605963394045829,0.996999979019165,0.996999979019165,0.0,295.7145690917969,299.0,54106.53125,0.0,4386.61572265625,1.0,279.7412109375,283.231689453125,294.3634338378906,297.7792053222656,293.1499938964844,293.1499938964844,279.45001220703125,31258.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450767040252686,1.0,0.0,0.0,3.7091236114501953,3.7091472148895264,9.179856306218426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.44287109375,0.0,1563.8970947265625,1895.4371337890625,0.0,3818.502685546875,0.9151698350906372,1.0,0.0,3.0,1.0,0.0
18120720,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7398182153701782,0.371915191411972,0.3416863083839416,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8538550734519958,0.5829681158065796,0.5579819679260254,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9806991815567015,0.8734528422355652,0.6116880178451538,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7558728456497192,0.3987621068954468,0.384910523891449,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6330891847610474,0.2300029098987579,1.0725276470184326,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,296.6781005859375,297.1395874023437,285.0414123535156,1.0,0.7168508172035217,0.3301227688789367,0.3301227688789367,1.0,1.0,-3.565484046936035,0.862629771232605,2.7028541564941406,0.0605963394045829,0.996999979019165,0.996999979019165,0.0,295.7145690917969,299.0,54106.53125,0.0,4386.61572265625,1.0,279.7412109375,283.231689453125,294.3634338378906,297.7792053222656,293.1499938964844,293.1499938964844,279.45001220703125,31258.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450767040252686,1.0,0.0,0.0,3.7091236114501953,3.7091472148895264,9.179856306218426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.44287109375,0.0,1563.8970947265625,1895.4371337890625,0.0,3818.502685546875,0.9151698350906372,1.0,0.0,3.0,1.0,0.0
18120780,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7359967827796936,0.3689589202404022,0.3395566642284393,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8494795560836792,0.5791097283363342,0.5549382567405701,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9776427745819092,0.8726782202720642,0.6116951107978821,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.752353310585022,0.3966239094734192,0.3833783268928528,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6298224925994873,0.2281337976455688,1.0660080909729004,284.883056640625,284.95001220703125,299.3231201171875,291.3992004394531,296.655517578125,297.122802734375,284.8839416503906,1.0,0.7166934013366699,0.3302739560604095,0.3302739560604095,1.0,1.0,-3.549597978591919,0.8584046363830566,2.6911933422088623,0.0601578503847122,0.8733407258987427,0.8733407258987427,0.0,299.46453857421875,287.0,54873.33203125,0.0,4366.7373046875,1.0,279.4566955566406,283.0505676269531,294.4336242675781,297.9799499511719,293.1499938964844,293.1499938964844,279.75,38091.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562760591506958,1.0,0.0,0.0,3.647528648376465,3.647552967071533,8.877500476955902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.47509765625,0.0,1546.0567626953125,1895.4371337890625,0.0,3919.321533203125,0.9058607816696168,1.0,0.0,3.0,1.0,0.0
18120840,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7359967827796936,0.3689589202404022,0.3395566642284393,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8494795560836792,0.5791097283363342,0.5549382567405701,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9776427745819092,0.8726782202720642,0.6116951107978821,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.752353310585022,0.3966239094734192,0.3833783268928528,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6298224925994873,0.2281337976455688,1.0660080909729004,284.883056640625,284.95001220703125,299.3231201171875,291.3992004394531,296.655517578125,297.122802734375,284.8839416503906,1.0,0.7166934013366699,0.3302739560604095,0.3302739560604095,1.0,1.0,-3.549597978591919,0.8584046363830566,2.6911933422088623,0.0601578503847122,0.8733407258987427,0.8733407258987427,0.0,299.46453857421875,287.0,54873.33203125,0.0,4366.7373046875,1.0,279.4566955566406,283.0505676269531,294.4336242675781,297.9799499511719,293.1499938964844,293.1499938964844,279.75,38091.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562760591506958,1.0,0.0,0.0,3.647528648376465,3.647552967071533,8.877500476955902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.47509765625,0.0,1546.0567626953125,1895.4371337890625,0.0,3919.321533203125,0.9058607816696168,1.0,0.0,3.0,1.0,0.0
18120900,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7354395985603333,0.3678551316261291,0.3382958173751831,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8489550948143005,0.5775255560874939,0.5531688928604126,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9779574275016784,0.8729973435401917,0.6115642189979553,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7520192861557007,0.3957592844963074,0.3823634386062622,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6292548179626465,0.2272754907608032,1.061586618423462,284.9956359863281,284.95001220703125,299.3029479980469,291.4022827148437,296.6481628417969,297.1197509765625,284.99725341796875,1.0,0.7146971821784973,0.3303495347499847,0.3303495347499847,1.0,1.0,-3.539252281188965,0.8555829524993896,2.683669328689575,0.0596427805721759,0.94520503282547,0.94520503282547,0.0,298.4302062988281,287.0,53860.95703125,0.0,4332.8515625,1.0,279.7014465332031,283.1899108886719,294.3739318847656,297.7616882324219,293.1499938964844,293.1499938964844,279.75,34410.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950118124485016,1.0,0.0,0.0,3.68235182762146,3.682375907897949,9.047817570717598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.4755859375,0.0,1557.4622802734375,1895.4371337890625,0.0,3864.026123046875,0.9128532409667968,1.0,0.0,3.0,1.0,0.0
18120960,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.73616623878479,0.3669672012329101,0.3373600244522095,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.849879264831543,0.5761684775352478,0.5517443418502808,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.979856252670288,0.8735725283622742,0.6118635535240173,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7529633641242981,0.3950764536857605,0.381572425365448,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6296997666358948,0.2265488654375076,1.0576655864715576,284.9877014160156,284.95001220703125,299.2825622558594,291.4052429199219,296.6430053710937,297.1195678710937,284.9862976074219,1.0,0.7122293710708618,0.3304614126682281,0.3304614126682281,1.0,1.0,-3.531102180480957,0.8535172343254089,2.6775851249694824,0.0593967214226722,0.9545409679412842,0.9545409679412842,0.0,295.4843139648437,275.0,53819.25,0.0,4293.42431640625,1.0,279.7432556152344,283.1844482421875,294.37762451171875,297.796875,293.1499938964844,293.1499938964844,279.45001220703125,33764.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471251964569092,1.0,0.0,0.0,3.739584445953369,3.7396087646484375,9.331253068012302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.27587890625,0.0,1617.9993896484375,1895.4371337890625,0.0,3837.02685546875,0.923651158809662,1.0,0.0,3.0,1.0,0.0
18121020,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7374805212020874,0.3651073575019836,0.3358059525489807,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8516128063201904,0.5736495852470398,0.5495110750198364,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9828215837478638,0.8731480836868286,0.6118162274360657,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.754679262638092,0.3936831057071686,0.3803005814552307,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6306532621383667,0.2252928614616394,1.0518287420272827,284.8611755371094,284.95001220703125,299.254638671875,291.4089050292969,296.6294250488281,297.1108093261719,284.8634033203125,1.0,0.708125650882721,0.3306131362915039,0.3306131362915039,1.0,1.0,-3.517949104309082,0.8500925898551941,2.667856454849243,0.0590788759291172,0.8504071831703186,0.8504071831703186,0.0,290.4911193847656,275.0,54371.79296875,0.0,4228.6875,1.0,279.4742736816406,283.0425109863281,294.4391174316406,297.9799194335937,293.1499938964844,293.1499938964844,279.45001220703125,39972.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542624354362488,1.0,0.0,0.0,3.6387805938720703,3.6388051509857178,8.834968525661679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.93994140625,0.0,1550.3546142578125,1895.4371337890625,0.0,3901.279052734375,0.904496133327484,1.0,0.0,3.0,1.0,0.0
18121080,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7380854487419128,0.3642269372940063,0.3348857462406158,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8524618148803711,0.5724414587020874,0.5482454895973206,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9842224717140198,0.8729764223098755,0.6115584373474121,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.755511462688446,0.3930005729198456,0.3795439600944519,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6311054229736328,0.2246707826852798,1.048578858375549,284.880859375,284.95001220703125,299.2412414550781,291.4104919433594,296.623046875,297.1067810058594,284.88238525390625,1.0,0.705888569355011,0.3306851685047149,0.3306851685047149,1.0,1.0,-3.51019024848938,0.8480176329612732,2.662172555923462,0.0587626658380031,0.8467186093330383,0.8467186093330383,0.0,287.888671875,263.0,54131.77734375,0.0,4192.7685546875,1.0,279.4573669433594,283.0648803710937,294.4281005859375,297.93365478515625,293.1499938964844,293.1499938964844,279.75,39975.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545636773109436,1.0,0.0,0.0,3.583495855331421,3.58351993560791,8.568545126763638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.5966796875,0.0,1489.630615234375,1895.4371337890625,0.0,3903.98095703125,0.8935982584953308,1.0,0.0,3.0,1.0,0.0
18121140,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7418705224990845,0.3625011444091797,0.3327465653419494,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8571916222572327,0.5697277188301086,0.5450661778450012,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9904863238334656,0.8740195035934448,0.6117244362831116,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7599527835845947,0.3916426301002502,0.3776954710483551,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.633949875831604,0.2232316136360168,1.0397372245788574,284.9873046875,284.95001220703125,299.19921875,291.414794921875,296.6131591796875,297.1073303222656,284.9864807128906,1.0,0.6985766887664795,0.3309088945388794,0.3309088945388794,1.0,1.0,-3.491124629974365,0.84306401014328,2.6480605602264404,0.0580255314707756,0.9287691116333008,0.9287691116333008,0.0,277.7625732421875,251.0,53074.515625,0.0,4082.87890625,1.0,279.7417907714844,283.200439453125,294.376708984375,297.7486267089844,293.1499938964844,293.1499938964844,279.45001220703125,34233.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430333971977234,1.0,0.0,0.0,3.668206691741944,3.6682305335998535,8.978440177997982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.86376953125,0.0,1540.236083984375,1895.4371337890625,0.0,3799.990478515625,0.9081529378890992,1.0,0.0,3.0,1.0,0.0
18121200,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7418705224990845,0.3625011444091797,0.3327465653419494,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8571916222572327,0.5697277188301086,0.5450661778450012,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9904863238334656,0.8740195035934448,0.6117244362831116,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7599527835845947,0.3916426301002502,0.3776954710483551,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.633949875831604,0.2232316136360168,1.0397372245788574,284.9873046875,284.95001220703125,299.19921875,291.414794921875,296.6131591796875,297.1073303222656,284.9864807128906,1.0,0.6985766887664795,0.3309088945388794,0.3309088945388794,1.0,1.0,-3.491124629974365,0.84306401014328,2.6480605602264404,0.0580255314707756,0.9287691116333008,0.9287691116333008,0.0,277.7625732421875,251.0,53074.515625,0.0,4082.87890625,1.0,279.7417907714844,283.200439453125,294.376708984375,297.7486267089844,293.1499938964844,293.1499938964844,279.45001220703125,34233.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430333971977234,1.0,0.0,0.0,3.668206691741944,3.6682305335998535,8.978440177997982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.86376953125,0.0,1540.236083984375,1895.4371337890625,0.0,3799.990478515625,0.9081529378890992,1.0,0.0,3.0,1.0,0.0
18121260,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.745980441570282,0.3599279820919037,0.3303042650222778,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8624234199523926,0.566143274307251,0.5415747761726379,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9966205954551696,0.8734186887741089,0.611318051815033,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7648754119873047,0.3896948099136352,0.3756658732891083,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6371803283691406,0.2214754819869995,1.0306217670440674,284.8924865722656,284.95001220703125,299.156494140625,291.41796875,296.5948486328125,297.0968933105469,284.893310546875,1.0,0.6907095909118652,0.3312756419181824,0.3312756419181824,1.0,1.0,-3.470101833343506,0.8379423022270203,2.63215970993042,0.0577789470553398,0.8335111141204834,0.8335111141204834,0.0,267.183837890625,239.0,53332.10546875,0.0,3966.44189453125,1.0,279.4583740234375,283.09283447265625,294.429931640625,297.8848571777344,293.1499938964844,293.1499938964844,279.75,39866.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94941246509552,1.0,0.0,0.0,3.50553560256958,3.505558967590332,8.199777425943466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.73779296875,0.0,1406.0904541015625,1895.4371337890625,0.0,3857.667724609375,0.8764024376869202,1.0,0.0,3.0,1.0,0.0
18121320,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.745980441570282,0.3599279820919037,0.3303042650222778,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8624234199523926,0.566143274307251,0.5415747761726379,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9966205954551696,0.8734186887741089,0.611318051815033,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7648754119873047,0.3896948099136352,0.3756658732891083,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6371803283691406,0.2214754819869995,1.0306217670440674,284.8924865722656,284.95001220703125,299.156494140625,291.41796875,296.5948486328125,297.0968933105469,284.893310546875,1.0,0.6907095909118652,0.3312756419181824,0.3312756419181824,1.0,1.0,-3.470101833343506,0.8379423022270203,2.63215970993042,0.0577789470553398,0.8335111141204834,0.8335111141204834,0.0,267.183837890625,239.0,53332.10546875,0.0,3966.44189453125,1.0,279.4583740234375,283.09283447265625,294.429931640625,297.8848571777344,293.1499938964844,293.1499938964844,279.75,39866.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94941246509552,1.0,0.0,0.0,3.50553560256958,3.505558967590332,8.199777425943466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.73779296875,0.0,1406.0904541015625,1895.4371337890625,0.0,3857.667724609375,0.8764024376869202,1.0,0.0,3.0,1.0,0.0
18121380,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7504849433898926,0.3581984639167785,0.3282205164432525,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8680108785629272,0.5634028911590576,0.5384334921836853,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8747829794883728,0.6046144962310791,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7701119780540466,0.3883278667926788,0.3738607168197632,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6406164169311523,0.2200563549995422,1.0220547914505005,284.9855041503906,284.95001220703125,299.1131896972656,291.41973876953125,296.58648681640625,297.099853515625,284.9842529296875,1.0,0.6821256875991821,0.3316423892974853,0.3316423892974853,1.0,1.0,-3.443475246429444,0.8311442136764526,2.612330913543701,0.0571612007915973,0.909802496433258,0.909802496433258,0.0,256.71600341796875,227.0,52257.89453125,0.0,3837.85546875,1.0,279.7412109375,283.21539306640625,294.3802795410156,297.7043151855469,293.1499938964844,293.1499938964844,279.45001220703125,34192.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937724471092224,1.0,0.0,0.0,3.5960638523101807,3.596086978912353,8.628753676021006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.66162109375,0.0,1460.663330078125,1895.4371337890625,0.0,3751.73388671875,0.8918651342391968,1.0,0.0,3.0,1.0,0.0
18121440,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7504849433898926,0.3581984639167785,0.3282205164432525,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8680108785629272,0.5634028911590576,0.5384334921836853,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8747829794883728,0.6046144962310791,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7701119780540466,0.3883278667926788,0.3738607168197632,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6406164169311523,0.2200563549995422,1.0220547914505005,284.9855041503906,284.95001220703125,299.1131896972656,291.41973876953125,296.58648681640625,297.099853515625,284.9842529296875,1.0,0.6821256875991821,0.3316423892974853,0.3316423892974853,1.0,1.0,-3.443475246429444,0.8311442136764526,2.612330913543701,0.0571612007915973,0.909802496433258,0.909802496433258,0.0,256.71600341796875,227.0,52257.89453125,0.0,3837.85546875,1.0,279.7412109375,283.21539306640625,294.3802795410156,297.7043151855469,293.1499938964844,293.1499938964844,279.45001220703125,34192.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937724471092224,1.0,0.0,0.0,3.5960638523101807,3.596086978912353,8.628753676021006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.66162109375,0.0,1460.663330078125,1895.4371337890625,0.0,3751.73388671875,0.8918651342391968,1.0,0.0,3.0,1.0,0.0
18121500,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7525146007537842,0.3569265902042389,0.3271589577198028,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.870545506477356,0.561621367931366,0.5368524193763733,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.8757385611534119,0.5976194143295288,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7725142240524292,0.3873611390590668,0.3729681968688965,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.642181932926178,0.219198003411293,1.0179295539855957,284.8641052246094,284.95001220703125,299.09130859375,291.4200744628906,296.5816955566406,297.10089111328125,284.8631286621094,1.0,0.6774091720581055,0.3318257629871368,0.3318257629871368,1.0,1.0,-3.42566990852356,0.826396644115448,2.599273204803467,0.0564633458852767,0.8202151656150818,0.8202151656150818,0.0,251.79335021972656,227.0,52750.375,0.0,3765.371337890625,1.0,279.49981689453125,283.0786437988281,294.4394836425781,297.8979187011719,293.1499938964844,293.1499938964844,279.45001220703125,39470.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942804992198944,1.0,0.0,0.0,3.525467157363892,3.5254907608032227,8.293286555272061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.51123046875,0.0,1424.0609130859375,1895.4371337890625,0.0,3797.9189453125,0.8774949312210083,1.0,0.0,3.0,1.0,0.0
18121560,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7543497085571289,0.3555777966976166,0.3257803916931152,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8729352355003357,0.5597379207611084,0.5349170565605164,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.8770499229431152,0.5906354784965515,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7747765779495239,0.386296808719635,0.3718117475509643,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6436266303062439,0.2182693630456924,1.013053297996521,284.8927001953125,284.95001220703125,299.0692749023437,291.41998291015625,296.5776672363281,297.102783203125,284.8935852050781,1.0,0.6724345684051514,0.3320938944816589,0.3320938944816589,1.0,1.0,-3.4060311317443848,0.8213377594947815,2.584693431854248,0.0558506287634372,0.8152766227722168,0.8152766227722168,0.0,246.8465881347656,215.0,52230.796875,0.0,3688.79345703125,1.0,279.4587707519531,283.1157531738281,294.42889404296875,297.82147216796875,293.1499938964844,293.1499938964844,279.75,40306.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434818029403688,1.0,0.0,0.0,3.411952495574951,3.411975145339966,7.767822012283432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.4853515625,0.0,1314.22412109375,1895.4371337890625,0.0,3804.0556640625,0.8561763167381287,1.0,0.0,3.0,1.0,0.0
18121620,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.759498655796051,0.3538045287132263,0.3236660063266754,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.879267692565918,0.5569174885749817,0.5317109227180481,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8821907639503479,0.5746981501579285,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7806645035743713,0.3848334848880768,0.3699270784854889,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6475986838340759,0.2168493568897247,1.0044751167297363,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,296.58203125,297.1229858398437,284.97686767578125,1.0,0.662121593952179,0.3326300978660583,0.3326300978660583,1.0,1.0,-3.3678784370422363,0.811557948589325,2.5563204288482666,0.0546106062829494,0.882649838924408,0.882649838924408,0.0,236.0442810058593,203.0,51072.18359375,0.0,3535.429443359375,1.0,279.7403564453125,283.232177734375,294.37371826171875,297.6272888183594,293.1499938964844,293.1499938964844,280.04998779296875,34512.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930702805519104,1.0,0.0,0.0,3.4959869384765625,3.496009349822998,8.155167847689881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.46875,0.0,1357.8135986328125,1895.4371337890625,0.0,3687.581298828125,0.8697206974029541,1.0,0.0,3.0,1.0,0.0
18121680,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.759498655796051,0.3538045287132263,0.3236660063266754,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.879267692565918,0.5569174885749817,0.5317109227180481,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8821907639503479,0.5746981501579285,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7806645035743713,0.3848334848880768,0.3699270784854889,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6475986838340759,0.2168493568897247,1.0044751167297363,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,296.58203125,297.1229858398437,284.97686767578125,1.0,0.662121593952179,0.3326300978660583,0.3326300978660583,1.0,1.0,-3.3678784370422363,0.811557948589325,2.5563204288482666,0.0546106062829494,0.882649838924408,0.882649838924408,0.0,236.0442810058593,203.0,51072.18359375,0.0,3535.429443359375,1.0,279.7403564453125,283.232177734375,294.37371826171875,297.6272888183594,293.1499938964844,293.1499938964844,280.04998779296875,34512.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930702805519104,1.0,0.0,0.0,3.4959869384765625,3.496009349822998,8.155167847689881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.46875,0.0,1357.8135986328125,1895.4371337890625,0.0,3687.581298828125,0.8697206974029541,1.0,0.0,3.0,1.0,0.0
18121740,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7659267783164978,0.3522374033927917,0.3218888640403747,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.887005627155304,0.5543546676635742,0.5289056301116943,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.8888394832611084,0.5571750998497009,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7878239154815674,0.3835857212543487,0.3683491349220276,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6527054905891418,0.2156662791967392,0.9971770644187928,285.03045654296875,284.95001220703125,298.9799499511719,291.4150695800781,296.59185791015625,297.150634765625,285.02752685546875,1.0,0.6515262126922607,0.3331663310527801,0.3331663310527801,1.0,1.0,-3.3306193351745605,0.8019982576370239,2.528621196746826,0.0534164570271968,0.9735684394836426,0.9735684394836426,0.0,224.6837158203125,206.0,50194.14453125,0.0,3384.04833984375,1.0,280.0409545898437,283.3109741210937,294.373779296875,297.5565185546875,293.1499938964844,293.1499938964844,279.75,31641.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195354580879213,1.0,0.0,0.0,3.673241376876831,3.673264980316162,9.003103400573309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.89892578125,0.0,1526.3626708984375,1895.4371337890625,0.0,3584.87060546875,0.9072861671447754,1.0,0.0,3.0,1.0,0.0
18121800,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7659267783164978,0.3522374033927917,0.3218888640403747,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.887005627155304,0.5543546676635742,0.5289056301116943,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.8888394832611084,0.5571750998497009,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7878239154815674,0.3835857212543487,0.3683491349220276,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6527054905891418,0.2156662791967392,0.9971770644187928,285.03045654296875,284.95001220703125,298.9799499511719,291.4150695800781,296.59185791015625,297.150634765625,285.02752685546875,1.0,0.6515262126922607,0.3331663310527801,0.3331663310527801,1.0,1.0,-3.3306193351745605,0.8019982576370239,2.528621196746826,0.0534164570271968,0.9735684394836426,0.9735684394836426,0.0,224.6837158203125,206.0,50194.14453125,0.0,3384.04833984375,1.0,280.0409545898437,283.3109741210937,294.373779296875,297.5565185546875,293.1499938964844,293.1499938964844,279.75,31641.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195354580879213,1.0,0.0,0.0,3.673241376876831,3.673264980316162,9.003103400573309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.89892578125,0.0,1526.3626708984375,1895.4371337890625,0.0,3584.87060546875,0.9072861671447754,1.0,0.0,3.0,1.0,0.0
18121860,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7677116394042969,0.3494171798229217,0.3194935917854309,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8893865942955017,0.5504595041275024,0.5254197716712952,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.8930982351303101,0.5491886734962463,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7902414798736572,0.3813303411006927,0.3663273751735687,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6541497707366943,0.2139266580343246,0.9893780946731568,284.88134765625,284.95001220703125,298.93463134765625,291.4095458984375,296.5862731933594,297.1572265625,284.8823547363281,1.0,0.6453793048858643,0.3340120315551758,0.3340120315551758,1.0,1.0,-3.302119016647339,0.7959442734718323,2.5061745643615723,0.0536094903945922,0.8505779504776001,0.8505779504776001,0.0,219.104232788086,209.0,50658.0390625,0.0,3287.85009765625,1.0,279.75799560546875,283.1487731933594,294.43621826171875,297.72607421875,293.1499938964844,293.1499938964844,280.04998779296875,38947.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294511675834656,1.0,0.0,0.0,3.5687954425811768,3.568819046020508,8.49838841077144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.15576171875,0.0,1466.25341796875,1895.4371337890625,0.0,3676.109130859375,0.8893102407455444,1.0,0.0,3.0,1.0,0.0
18121920,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7677116394042969,0.3494171798229217,0.3194935917854309,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8893865942955017,0.5504595041275024,0.5254197716712952,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.8930982351303101,0.5491886734962463,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7902414798736572,0.3813303411006927,0.3663273751735687,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6541497707366943,0.2139266580343246,0.9893780946731568,284.88134765625,284.95001220703125,298.93463134765625,291.4095458984375,296.5862731933594,297.1572265625,284.8823547363281,1.0,0.6453793048858643,0.3340120315551758,0.3340120315551758,1.0,1.0,-3.302119016647339,0.7959442734718323,2.5061745643615723,0.0536094903945922,0.8505779504776001,0.8505779504776001,0.0,219.104232788086,209.0,50658.0390625,0.0,3287.85009765625,1.0,279.75799560546875,283.1487731933594,294.43621826171875,297.72607421875,293.1499938964844,293.1499938964844,280.04998779296875,38947.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294511675834656,1.0,0.0,0.0,3.5687954425811768,3.568819046020508,8.49838841077144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.15576171875,0.0,1466.25341796875,1895.4371337890625,0.0,3676.109130859375,0.8893102407455444,1.0,0.0,3.0,1.0,0.0
18121980,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7673762440681458,0.3474986553192138,0.3174813091754913,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8890902996063232,0.5474652051925659,0.522284984588623,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.8970319628715515,0.5464429259300232,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7902286648750305,0.3796291947364807,0.3644786775112152,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6535996794700623,0.2124490886926651,0.9819709658622742,284.9877624511719,284.95001220703125,298.888916015625,291.4017028808594,296.5829467773437,297.1664733886719,284.98681640625,1.0,0.6416763663291931,0.3348577320575714,0.3348577320575714,1.0,1.0,-3.2814857959747314,0.7922558784484863,2.489229917526245,0.0544217117130756,0.932543396949768,0.932543396949768,0.0,216.73196411132807,212.0,49647.65625,0.0,3228.459716796875,1.0,280.04168701171875,283.2823486328125,294.3691101074219,297.5332336425781,293.1499938964844,293.1499938964844,279.75,33842.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190371632575988,1.0,0.0,0.0,3.662341594696045,3.662365436553955,8.949752441367309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.94384765625,0.0,1530.74365234375,1895.4371337890625,0.0,3580.269775390625,0.9065520167350768,1.0,0.0,3.0,1.0,0.0
18122040,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7673762440681458,0.3474986553192138,0.3174813091754913,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8890902996063232,0.5474652051925659,0.522284984588623,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.8970319628715515,0.5464429259300232,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7902286648750305,0.3796291947364807,0.3644786775112152,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6535996794700623,0.2124490886926651,0.9819709658622742,284.9877624511719,284.95001220703125,298.888916015625,291.4017028808594,296.5829467773437,297.1664733886719,284.98681640625,1.0,0.6416763663291931,0.3348577320575714,0.3348577320575714,1.0,1.0,-3.2814857959747314,0.7922558784484863,2.489229917526245,0.0544217117130756,0.932543396949768,0.932543396949768,0.0,216.73196411132807,212.0,49647.65625,0.0,3228.459716796875,1.0,280.04168701171875,283.2823486328125,294.3691101074219,297.5332336425781,293.1499938964844,293.1499938964844,279.75,33842.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190371632575988,1.0,0.0,0.0,3.662341594696045,3.662365436553955,8.949752441367309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.94384765625,0.0,1530.74365234375,1895.4371337890625,0.0,3580.269775390625,0.9065520167350768,1.0,0.0,3.0,1.0,0.0
18122100,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7666352391242981,0.346183717250824,0.316529244184494,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8882560133934021,0.5456216931343079,0.5207977890968323,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9990000128746032,0.8979904055595398,0.5463817715644836,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7896260023117065,0.3785424530506134,0.3636283576488495,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6528580188751221,0.2115725874900818,0.978542983531952,284.8613586425781,284.95001220703125,298.8659362792969,291.3968811035156,296.5755615234375,297.1636047363281,284.85906982421875,1.0,0.6404935121536255,0.335280567407608,0.335280567407608,1.0,1.0,-3.2733354568481445,0.7910529375076294,2.4822826385498047,0.0550632290542125,0.8402237296104431,0.8402237296104431,0.0,216.3500366210937,212.0,50334.140625,0.0,3208.273681640625,1.0,279.7980651855469,283.13604736328125,294.4256286621094,297.7308654785156,293.1499938964844,293.1499938964844,279.75,38672.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251568913459778,1.0,0.0,0.0,3.6096272468566895,3.6096513271331774,8.693967288309068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.4677734375,0.0,1508.4921875,1895.4371337890625,0.0,3636.671142578125,0.8956580758094788,1.0,0.0,3.0,1.0,0.0
18122160,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7650970220565796,0.3447454869747162,0.3152638673782348,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8865699172019958,0.5436304807662964,0.5189626812934875,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.8984528183937073,0.5474860072135925,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7882570028305054,0.3773245811462402,0.3625243604183197,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6514835953712463,0.2105824947357177,0.974356770515442,284.8865661621094,284.95001220703125,298.8428955078125,291.3913879394531,296.5653076171875,297.1571044921875,284.8883361816406,1.0,0.6395452618598938,0.3356054723262787,0.3356054723262787,1.0,1.0,-3.264573335647583,0.789385199546814,2.4751880168914795,0.0553649105131626,0.8306808471679688,0.8306808471679688,0.0,216.5669708251953,215.0,49939.0234375,0.0,3190.168212890625,1.0,279.758056640625,283.17041015625,294.4110107421875,297.6591186523437,293.1499938964844,293.1499938964844,280.04998779296875,40173.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269946813583374,1.0,0.0,0.0,3.494919776916504,3.494943141937256,8.150189501066052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.78076171875,0.0,1397.2796630859375,1895.4371337890625,0.0,3653.564208984375,0.8742832541465759,1.0,0.0,3.0,1.0,0.0
18122220,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7623637914657593,0.3428167402744293,0.3133931457996368,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8833728432655334,0.5406476855278015,0.5159947872161865,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.9001821279525757,0.5501386523246765,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7856627106666565,0.3756065666675567,0.3607929646968841,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6488138437271118,0.208991527557373,0.9670358896255492,284.99139404296875,284.95001220703125,298.79656982421875,291.3784484863281,296.5532531738281,297.1552429199219,284.9905090332031,1.0,0.6383792161941528,0.3362552523612976,0.3362552523612976,1.0,1.0,-3.2510526180267334,0.7872178554534912,2.463834762573242,0.0561532527208328,0.9147974848747252,0.9147974848747252,0.0,217.412826538086,218.0,49023.5,0.0,3165.226806640625,1.0,280.0411376953125,283.30010986328125,294.3419494628906,297.4668884277344,293.1499938964844,293.1499938964844,279.75,33897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156985878944396,1.0,0.0,0.0,3.595913887023926,3.5959367752075195,8.62803346990404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.64990234375,0.0,1458.3240966796875,1895.4371337890625,0.0,3549.410400390625,0.8916763663291931,1.0,0.0,3.0,1.0,0.0
