time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122280,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7623637914657593,0.3428167402744293,0.3133931457996368,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8833728432655334,0.5406476855278015,0.5159947872161865,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.9001821279525757,0.5501386523246765,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7856627106666565,0.3756065666675567,0.3607929646968841,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6488138437271118,0.208991527557373,0.9670358896255492,284.99139404296875,284.95001220703125,298.79656982421875,291.3784484863281,296.5532531738281,297.1552429199219,284.9905090332031,1.0,0.6383792161941528,0.3362552523612976,0.3362552523612976,1.0,1.0,-3.2510526180267334,0.7872178554534912,2.463834762573242,0.0561532527208328,0.9147974848747252,0.9147974848747252,0.0,217.412826538086,218.0,49023.5,0.0,3165.226806640625,1.0,280.0411376953125,283.30010986328125,294.3419494628906,297.4668884277344,293.1499938964844,293.1499938964844,279.75,33897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156985878944396,1.0,0.0,0.0,3.595913887023926,3.5959367752075195,8.62803346990404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.64990234375,0.0,1458.3240966796875,1895.4371337890625,0.0,3549.410400390625,0.8916763663291931,1.0,0.0,3.0,1.0,0.0
18122340,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7585510015487671,0.3399987816810608,0.3111819922924042,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.878998339176178,0.5367552638053894,0.5126888155937195,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.8997819423675537,0.5546377897262573,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7820377945899963,0.3732474148273468,0.3588578402996063,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6453520655632019,0.2069971114397049,0.9591785669326782,284.8959655761719,284.95001220703125,298.75,291.3626403808594,296.5293273925781,297.1378479003906,284.8969116210937,1.0,0.6378012299537659,0.3369050323963165,0.3369050323963165,1.0,1.0,-3.2380571365356445,0.7851895689964294,2.4528677463531494,0.0570820048451423,0.8215814828872681,0.8215814828872681,0.0,219.29931640625,221.0,49319.328125,0.0,3147.332763671875,1.0,279.7589416503906,283.193359375,294.3816223144531,297.5912780761719,293.1499938964844,293.1499938964844,280.04998779296875,39850.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236327409744264,1.0,0.0,0.0,3.430818557739258,3.4308412075042725,7.853961960790912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.640625,0.0,1329.7989501953125,1895.4371337890625,0.0,3622.64501953125,0.8600199222564697,1.0,0.0,3.0,1.0,0.0
18122400,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7585510015487671,0.3399987816810608,0.3111819922924042,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.878998339176178,0.5367552638053894,0.5126888155937195,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.8997819423675537,0.5546377897262573,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7820377945899963,0.3732474148273468,0.3588578402996063,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6453520655632019,0.2069971114397049,0.9591785669326782,284.8959655761719,284.95001220703125,298.75,291.3626403808594,296.5293273925781,297.1378479003906,284.8969116210937,1.0,0.6378012299537659,0.3369050323963165,0.3369050323963165,1.0,1.0,-3.2380571365356445,0.7851895689964294,2.4528677463531494,0.0570820048451423,0.8215814828872681,0.8215814828872681,0.0,219.29931640625,221.0,49319.328125,0.0,3147.332763671875,1.0,279.7589416503906,283.193359375,294.3816223144531,297.5912780761719,293.1499938964844,293.1499938964844,280.04998779296875,39850.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236327409744264,1.0,0.0,0.0,3.430818557739258,3.4308412075042725,7.853961960790912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.640625,0.0,1329.7989501953125,1895.4371337890625,0.0,3622.64501953125,0.8600199222564697,1.0,0.0,3.0,1.0,0.0
18122460,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7548772096633911,0.3379425704479217,0.3092639744281769,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8746549487113953,0.5336350798606873,0.5096668004989624,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.899919867515564,0.5594843626022339,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7784100770950317,0.371417373418808,0.3570897877216339,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.641852617263794,0.2052555680274963,0.9514581561088562,284.99169921875,284.95001220703125,298.7020263671875,291.3441467285156,296.51190185546875,297.1295471191406,284.9907531738281,1.0,0.6375683546066284,0.3374756276607513,0.3374756276607513,1.0,1.0,-3.2265307903289795,0.7833731174468994,2.44315767288208,0.0577889643609523,0.9020270109176636,0.9020270109176636,0.0,221.45474243164065,224.0,48442.34375,0.0,3134.211669921875,1.0,280.0406188964844,283.3139953613281,294.3089599609375,297.3990478515625,293.1499938964844,293.1499938964844,279.75,33766.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126853346824646,1.0,0.0,0.0,3.537707090377808,3.5377297401428223,8.350972393600387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.8837890625,0.0,1395.5894775390625,1895.4371337890625,0.0,3521.5078125,0.8785146474838257,1.0,0.0,3.0,1.0,0.0
18122520,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7548772096633911,0.3379425704479217,0.3092639744281769,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8746549487113953,0.5336350798606873,0.5096668004989624,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.899919867515564,0.5594843626022339,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7784100770950317,0.371417373418808,0.3570897877216339,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.641852617263794,0.2052555680274963,0.9514581561088562,284.99169921875,284.95001220703125,298.7020263671875,291.3441467285156,296.51190185546875,297.1295471191406,284.9907531738281,1.0,0.6375683546066284,0.3374756276607513,0.3374756276607513,1.0,1.0,-3.2265307903289795,0.7833731174468994,2.44315767288208,0.0577889643609523,0.9020270109176636,0.9020270109176636,0.0,221.45474243164065,224.0,48442.34375,0.0,3134.211669921875,1.0,280.0406188964844,283.3139953613281,294.3089599609375,297.3990478515625,293.1499938964844,293.1499938964844,279.75,33766.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126853346824646,1.0,0.0,0.0,3.537707090377808,3.5377297401428223,8.350972393600387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.8837890625,0.0,1395.5894775390625,1895.4371337890625,0.0,3521.5078125,0.8785146474838257,1.0,0.0,3.0,1.0,0.0
18122580,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7505531311035156,0.3350310027599334,0.3069851696491241,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8696346282958984,0.5296286344528198,0.5062711834907532,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.8981146812438965,0.5653367042541504,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7741816639900208,0.3689544200897217,0.35507932305336,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6379200220108032,0.2031289339065551,0.9431121945381165,284.8993530273437,284.95001220703125,298.651611328125,291.3233337402344,296.4839172363281,297.10821533203125,284.9000549316406,1.0,0.6375249028205872,0.3380461931228637,0.3380461931228637,1.0,1.0,-3.214296102523804,0.7813162207603455,2.4329800605773926,0.058517649769783,0.8124548196792603,0.8124548196792603,0.0,224.1676788330078,227.0,48704.32421875,0.0,3122.67724609375,1.0,279.75946044921875,283.2110595703125,294.3432922363281,297.5164794921875,293.1499938964844,293.1499938964844,280.04998779296875,39752.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920820653438568,1.0,0.0,0.0,3.371590137481689,3.371612310409546,7.585126695630606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.158203125,0.0,1270.85791015625,1895.4371337890625,0.0,3596.72998046875,0.8469625115394592,1.0,0.0,3.0,1.0,0.0
18122640,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7505531311035156,0.3350310027599334,0.3069851696491241,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8696346282958984,0.5296286344528198,0.5062711834907532,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.8981146812438965,0.5653367042541504,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7741816639900208,0.3689544200897217,0.35507932305336,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6379200220108032,0.2031289339065551,0.9431121945381165,284.8993530273437,284.95001220703125,298.651611328125,291.3233337402344,296.4839172363281,297.10821533203125,284.9000549316406,1.0,0.6375249028205872,0.3380461931228637,0.3380461931228637,1.0,1.0,-3.214296102523804,0.7813162207603455,2.4329800605773926,0.058517649769783,0.8124548196792603,0.8124548196792603,0.0,224.1676788330078,227.0,48704.32421875,0.0,3122.67724609375,1.0,279.75946044921875,283.2110595703125,294.3432922363281,297.5164794921875,293.1499938964844,293.1499938964844,280.04998779296875,39752.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920820653438568,1.0,0.0,0.0,3.371590137481689,3.371612310409546,7.585126695630606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.158203125,0.0,1270.85791015625,1895.4371337890625,0.0,3596.72998046875,0.8469625115394592,1.0,0.0,3.0,1.0,0.0
18122700,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7484010457992554,0.333905428647995,0.3058584928512573,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8671123385429382,0.5279492139816284,0.5045655965805054,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.8975233435630798,0.5683417320251465,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7720365524291992,0.367934376001358,0.3540466129779815,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6359095573425293,0.2021608799695968,0.938726842403412,285.0036926269531,284.95001220703125,298.6255187988281,291.3121032714844,296.472900390625,297.1016845703125,285.0048522949219,1.0,0.6375160217285156,0.3383314907550812,0.3383314907550812,1.0,1.0,-3.207986354827881,0.7802269458770752,2.4277594089508057,0.0588030032813549,0.8824039101600647,0.8824039101600647,0.0,225.5699157714844,227.0,47876.125,0.0,3116.770751953125,1.0,279.9947509765625,283.3378295898437,294.27130126953125,297.2956237792969,293.1499938964844,293.1499938964844,280.04998779296875,34514.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135433435440063,1.0,0.0,0.0,3.4164984226226807,3.4165198802948,7.788534048813744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.84423828125,0.0,1278.17138671875,1895.4371337890625,0.0,3529.4580078125,0.8540870547294617,1.0,0.0,3.0,1.0,0.0
18122760,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.746611475944519,0.3328644633293152,0.304989218711853,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8649467825889587,0.5263712406158447,0.5031448602676392,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.8969684839248657,0.5710082054138184,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7702149152755737,0.3670017123222351,0.3532208502292633,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6341562867164612,0.2012576162815094,0.9349082708358764,284.9892578125,284.95001220703125,298.5989074707031,291.30035400390625,296.4627380371094,297.0965576171875,284.9878234863281,1.0,0.6375830173492432,0.3386205732822418,0.3386205732822418,1.0,1.0,-3.202853441238404,0.7795047760009766,2.4233486652374268,0.0592089109122753,0.8887563347816467,0.8887563347816467,0.0,226.84234619140625,215.0,47847.85546875,0.0,3112.694091796875,1.0,280.0408630371094,283.3252868652344,294.2647399902344,297.319580078125,293.1499938964844,293.1499938964844,280.3500061035156,33650.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909945785999298,1.0,0.0,0.0,3.483057975769043,3.4830799102783203,8.094959866866702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.94873046875,0.0,1338.471435546875,1895.4371337890625,0.0,3496.1005859375,0.8659727573394775,1.0,0.0,3.0,1.0,0.0
18122820,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.746588408946991,0.3308559358119964,0.3031184673309326,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8649962544441223,0.5233117341995239,0.5001933574676514,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9990000128746032,0.8968088626861572,0.5675610303878784,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7704872488975525,0.3652188181877136,0.3514576852321625,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.6336061358451843,0.1995235681533813,0.926702618598938,285.0444030761719,284.95001220703125,298.54412841796875,291.2753295898437,296.4458923339844,297.0916748046875,285.04119873046875,1.0,0.6329680681228638,0.3391987681388855,0.3391987681388855,1.0,1.0,-3.180943250656128,0.7744680643081665,2.406475067138672,0.0592808909714221,0.9897454380989076,0.9897454380989076,0.0,224.01177978515625,203.0,47078.0625,0.0,3050.512939453125,1.0,280.3409423828125,283.403564453125,294.2427673339844,297.2371826171875,293.1499938964844,293.1499938964844,280.04998779296875,31033.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900520920753479,1.0,0.0,0.0,3.6791858673095694,3.679209470748901,9.032266916619848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.95068359375,0.0,1528.424072265625,1895.4371337890625,0.0,3408.439697265625,0.9082293510437012,1.0,0.0,3.0,1.0,0.0
18122880,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.746588408946991,0.3308559358119964,0.3031184673309326,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8649962544441223,0.5233117341995239,0.5001933574676514,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9990000128746032,0.8968088626861572,0.5675610303878784,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7704872488975525,0.3652188181877136,0.3514576852321625,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.6336061358451843,0.1995235681533813,0.926702618598938,285.0444030761719,284.95001220703125,298.54412841796875,291.2753295898437,296.4458923339844,297.0916748046875,285.04119873046875,1.0,0.6329680681228638,0.3391987681388855,0.3391987681388855,1.0,1.0,-3.180943250656128,0.7744680643081665,2.406475067138672,0.0592808909714221,0.9897454380989076,0.9897454380989076,0.0,224.01177978515625,203.0,47078.0625,0.0,3050.512939453125,1.0,280.3409423828125,283.403564453125,294.2427673339844,297.2371826171875,293.1499938964844,293.1499938964844,280.04998779296875,31033.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900520920753479,1.0,0.0,0.0,3.6791858673095694,3.679209470748901,9.032266916619848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.95068359375,0.0,1528.424072265625,1895.4371337890625,0.0,3408.439697265625,0.9082293510437012,1.0,0.0,3.0,1.0,0.0
18122940,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.747816264629364,0.3275806605815887,0.3003343343734741,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8668553233146667,0.5188807249069214,0.4962290227413177,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.8961491584777832,0.5594478249549866,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7723507881164551,0.3624108433723449,0.3489268720149994,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6342368125915527,0.1972135752439499,0.9163498878479004,284.8684997558594,284.95001220703125,298.48748779296875,291.2484741210937,296.4221496582031,297.07879638671875,284.86962890625,1.0,0.625508725643158,0.3397769629955292,0.3397769629955292,1.0,1.0,-3.1475980281829834,0.7658905982971191,2.3817074298858643,0.0583034083247184,0.8508186936378479,0.8508186936378479,0.0,218.1521759033203,206.0,47465.85546875,0.0,2948.986572265625,1.0,280.05694580078125,283.217529296875,294.28662109375,297.3882141113281,293.1499938964844,293.1499938964844,280.3500061035156,39142.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912826657295227,1.0,0.0,0.0,3.586666822433472,3.586690664291382,8.583716066823399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.43310546875,0.0,1486.9498291015625,1895.4371337890625,0.0,3522.817626953125,0.8929226994514465,1.0,0.0,3.0,1.0,0.0
18123000,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.747816264629364,0.3275806605815887,0.3003343343734741,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8668553233146667,0.5188807249069214,0.4962290227413177,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.8961491584777832,0.5594478249549866,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7723507881164551,0.3624108433723449,0.3489268720149994,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6342368125915527,0.1972135752439499,0.9163498878479004,284.8684997558594,284.95001220703125,298.48748779296875,291.2484741210937,296.4221496582031,297.07879638671875,284.86962890625,1.0,0.625508725643158,0.3397769629955292,0.3397769629955292,1.0,1.0,-3.1475980281829834,0.7658905982971191,2.3817074298858643,0.0583034083247184,0.8508186936378479,0.8508186936378479,0.0,218.1521759033203,206.0,47465.85546875,0.0,2948.986572265625,1.0,280.05694580078125,283.217529296875,294.28662109375,297.3882141113281,293.1499938964844,293.1499938964844,280.3500061035156,39142.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912826657295227,1.0,0.0,0.0,3.586666822433472,3.586690664291382,8.583716066823399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.43310546875,0.0,1486.9498291015625,1895.4371337890625,0.0,3522.817626953125,0.8929226994514465,1.0,0.0,3.0,1.0,0.0
18123060,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7472649812698364,0.3252564966678619,0.2979043424129486,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8663878440856934,0.5153721570968628,0.4925597608089447,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.8973749876022339,0.5562093257904053,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7720847129821777,0.360195904970169,0.3465528488159179,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6332406401634216,0.1952357590198516,0.9065013527870178,284.9800720214844,284.95001220703125,298.42919921875,291.21990966796875,296.4100036621094,297.0810852050781,284.97900390625,1.0,0.6210795044898987,0.3406066596508026,0.3406066596508026,1.0,1.0,-3.121655464172364,0.7602748870849609,2.3613805770874023,0.0582164227962493,0.9297075271606444,0.9297075271606444,0.0,215.2994079589844,209.0,46294.15234375,0.0,2880.406982421875,1.0,280.3417663574219,283.3590393066406,294.1866455078125,297.1529541015625,293.1499938964844,293.1499938964844,280.04998779296875,34083.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020860195159912,1.0,0.0,0.0,3.6676549911499023,3.667678833007813,8.975740115602093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.07568359375,0.0,1538.4881591796875,1895.4371337890625,0.0,3423.021240234375,0.9078710079193116,1.0,0.0,3.0,1.0,0.0
18123120,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7472649812698364,0.3252564966678619,0.2979043424129486,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8663878440856934,0.5153721570968628,0.4925597608089447,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.8973749876022339,0.5562093257904053,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7720847129821777,0.360195904970169,0.3465528488159179,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6332406401634216,0.1952357590198516,0.9065013527870178,284.9800720214844,284.95001220703125,298.42919921875,291.21990966796875,296.4100036621094,297.0810852050781,284.97900390625,1.0,0.6210795044898987,0.3406066596508026,0.3406066596508026,1.0,1.0,-3.121655464172364,0.7602748870849609,2.3613805770874023,0.0582164227962493,0.9297075271606444,0.9297075271606444,0.0,215.2994079589844,209.0,46294.15234375,0.0,2880.406982421875,1.0,280.3417663574219,283.3590393066406,294.1866455078125,297.1529541015625,293.1499938964844,293.1499938964844,280.04998779296875,34083.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020860195159912,1.0,0.0,0.0,3.6676549911499023,3.667678833007813,8.975740115602093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.07568359375,0.0,1538.4881591796875,1895.4371337890625,0.0,3423.021240234375,0.9078710079193116,1.0,0.0,3.0,1.0,0.0
18123180,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.745000422000885,0.3222444057464599,0.2954234480857849,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8638627529144287,0.5111666917800903,0.4888529181480407,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8964461088180542,0.5568857789039612,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7699862718582153,0.3574775457382202,0.3441806733608246,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6309229135513306,0.1929987072944641,0.8970487713813782,284.8787841796875,284.95001220703125,298.36944580078125,291.1897888183594,296.3872985839844,297.0697937011719,284.8804016113281,1.0,0.6183379888534546,0.3414363265037536,0.3414363265037536,1.0,1.0,-3.1008126735687256,0.7562096118927002,2.3446030616760254,0.0587809793651104,0.8216644525527954,0.8216644525527954,0.0,214.8160858154297,212.0,46443.96484375,0.0,2835.569580078125,1.0,280.0584411621094,283.25177001953125,294.2081604003906,297.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,40790.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099533557891846,1.0,0.0,0.0,3.473212480545044,3.473235607147217,8.049260600273556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.0673828125,0.0,1379.3433837890625,1895.4371337890625,0.0,3496.171142578125,0.8700929284095764,1.0,0.0,3.0,1.0,0.0
18123240,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.745000422000885,0.3222444057464599,0.2954234480857849,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8638627529144287,0.5111666917800903,0.4888529181480407,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8964461088180542,0.5568857789039612,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7699862718582153,0.3574775457382202,0.3441806733608246,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6309229135513306,0.1929987072944641,0.8970487713813782,284.8787841796875,284.95001220703125,298.36944580078125,291.1897888183594,296.3872985839844,297.0697937011719,284.8804016113281,1.0,0.6183379888534546,0.3414363265037536,0.3414363265037536,1.0,1.0,-3.1008126735687256,0.7562096118927002,2.3446030616760254,0.0587809793651104,0.8216644525527954,0.8216644525527954,0.0,214.8160858154297,212.0,46443.96484375,0.0,2835.569580078125,1.0,280.0584411621094,283.25177001953125,294.2081604003906,297.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,40790.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099533557891846,1.0,0.0,0.0,3.473212480545044,3.473235607147217,8.049260600273556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.0673828125,0.0,1379.3433837890625,1895.4371337890625,0.0,3496.171142578125,0.8700929284095764,1.0,0.0,3.0,1.0,0.0
18123300,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7435497641563416,0.3211020231246948,0.2942236065864563,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8621893525123596,0.5094298124313354,0.4870295226573944,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.8962000608444214,0.558063268661499,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7685542106628418,0.3563623428344726,0.3430005013942718,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.629456102848053,0.1919992864131927,0.8922816514968872,284.99566650390625,284.95001220703125,298.33905029296875,291.1741943359375,296.3782043457031,297.0672302246094,284.99786376953125,1.0,0.6173747181892395,0.3418511748313904,0.3418511748313904,1.0,1.0,-3.091439247131348,0.7544925212860107,2.336946725845337,0.0590912140905857,0.8951302170753479,0.8951302170753479,0.0,215.07530212402344,212.0,45516.5625,0.0,2818.084716796875,1.0,280.2971496582031,283.39288330078125,294.1268920898437,297.01031494140625,293.1499938964844,293.1499938964844,280.3500061035156,35207.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901762306690216,1.0,0.0,0.0,3.505455493927002,3.505477905273437,8.199402827813174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.158203125,0.0,1372.5286865234375,1895.4371337890625,0.0,3420.00634765625,0.8745337724685669,1.0,0.0,3.0,1.0,0.0
18123360,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7423401474952698,0.3200783729553222,0.2933242321014404,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8607144355773926,0.507832944393158,0.485540896654129,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.8959593176841736,0.5592478513717651,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7673084735870361,0.3553641140460968,0.342067003250122,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6281397342681885,0.1910839229822158,0.8882087469100952,284.98785400390625,284.95001220703125,298.30841064453125,291.1582946777344,296.3699645996094,297.0658569335937,284.9864807128906,1.0,0.6166877150535583,0.342286616563797,0.342286616563797,1.0,1.0,-3.0839710235595703,0.7534135580062866,2.330557346343994,0.0596341826021671,0.9046353101730348,0.9046353101730348,0.0,215.4190673828125,215.0,45436.12890625,0.0,2804.9345703125,1.0,280.3416442871094,283.3863525390625,294.1152038574219,297.0246276855469,293.1499938964844,293.1499938964844,280.04998779296875,34007.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973413705825806,1.0,0.0,0.0,3.5677592754364014,3.567782163619995,8.493454402014322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.26806640625,0.0,1429.01220703125,1895.4371337890625,0.0,3378.78955078125,0.8852469325065613,1.0,0.0,3.0,1.0,0.0
18123420,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7387372255325317,0.3170923590660095,0.2909542620182037,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8565202951431274,0.5036570429801941,0.4819566905498504,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.893247663974762,0.5634366273880005,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7637026309967041,0.3526521325111389,0.3397899866104126,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.624656617641449,0.1888365447521209,0.8791186809539795,284.8933410644531,284.95001220703125,298.2463073730469,291.1256103515625,296.3420715332031,297.0483703613281,284.8944702148437,1.0,0.6157259941101074,0.3431575000286102,0.3431575000286102,1.0,1.0,-3.068185806274414,0.7509770393371582,2.317208766937256,0.0607281774282455,0.8096444010734558,0.8096444010734558,0.0,217.0873565673828,203.0,45622.9921875,0.0,2782.228515625,1.0,280.059326171875,283.2854309082031,294.1430053710937,297.12762451171875,293.1499938964844,293.1499938964844,280.3500061035156,40367.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051185846328736,1.0,0.0,0.0,3.3782718181610107,3.3782942295074463,7.615220738443895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.615234375,0.0,1281.5958251953125,1895.4371337890625,0.0,3451.248291015625,0.849008321762085,1.0,0.0,3.0,1.0,0.0
18123480,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7387372255325317,0.3170923590660095,0.2909542620182037,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8565202951431274,0.5036570429801941,0.4819566905498504,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.893247663974762,0.5634366273880005,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7637026309967041,0.3526521325111389,0.3397899866104126,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.624656617641449,0.1888365447521209,0.8791186809539795,284.8933410644531,284.95001220703125,298.2463073730469,291.1256103515625,296.3420715332031,297.0483703613281,284.8944702148437,1.0,0.6157259941101074,0.3431575000286102,0.3431575000286102,1.0,1.0,-3.068185806274414,0.7509770393371582,2.317208766937256,0.0607281774282455,0.8096444010734558,0.8096444010734558,0.0,217.0873565673828,203.0,45622.9921875,0.0,2782.228515625,1.0,280.059326171875,283.2854309082031,294.1430053710937,297.12762451171875,293.1499938964844,293.1499938964844,280.3500061035156,40367.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051185846328736,1.0,0.0,0.0,3.3782718181610107,3.3782942295074463,7.615220738443895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.615234375,0.0,1281.5958251953125,1895.4371337890625,0.0,3451.248291015625,0.849008321762085,1.0,0.0,3.0,1.0,0.0
18123540,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7385970950126648,0.3148078620433807,0.2886568307876587,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8565085530281067,0.5001801252365112,0.4784227013587951,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.8919301629066467,0.5593286156654358,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7638016939163208,0.3503889739513397,0.3374444842338562,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6238858103752136,0.1868228167295456,0.8692907691001892,284.9841003417969,284.95001220703125,298.1833190917969,291.0918273925781,296.3222045898437,297.04205322265625,284.9828186035156,1.0,0.6102529168128967,0.3440283536911011,0.3440283536911011,1.0,1.0,-3.041616678237915,0.7451444864273071,2.2964720726013184,0.0609673634171485,0.8836259841918945,0.8836259841918945,0.0,213.768295288086,206.0,44572.0390625,0.0,2712.613525390625,1.0,280.3401184082031,283.4030456542969,294.05047607421875,296.9095153808594,293.1499938964844,293.1499938964844,280.6499938964844,34068.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929133415222168,1.0,0.0,0.0,3.478660345077514,3.478682518005371,8.074532615864882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.82177734375,0.0,1336.9923095703125,1895.4371337890625,0.0,3337.442138671875,0.865471601486206,1.0,0.0,3.0,1.0,0.0
18123600,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7385970950126648,0.3148078620433807,0.2886568307876587,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8565085530281067,0.5001801252365112,0.4784227013587951,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.8919301629066467,0.5593286156654358,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7638016939163208,0.3503889739513397,0.3374444842338562,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6238858103752136,0.1868228167295456,0.8692907691001892,284.9841003417969,284.95001220703125,298.1833190917969,291.0918273925781,296.3222045898437,297.04205322265625,284.9828186035156,1.0,0.6102529168128967,0.3440283536911011,0.3440283536911011,1.0,1.0,-3.041616678237915,0.7451444864273071,2.2964720726013184,0.0609673634171485,0.8836259841918945,0.8836259841918945,0.0,213.768295288086,206.0,44572.0390625,0.0,2712.613525390625,1.0,280.3401184082031,283.4030456542969,294.05047607421875,296.9095153808594,293.1499938964844,293.1499938964844,280.6499938964844,34068.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929133415222168,1.0,0.0,0.0,3.478660345077514,3.478682518005371,8.074532615864882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.82177734375,0.0,1336.9923095703125,1895.4371337890625,0.0,3337.442138671875,0.865471601486206,1.0,0.0,3.0,1.0,0.0
18123660,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7376035451889038,0.3127678036689758,0.286776065826416,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8553304672241211,0.4969885051250458,0.4753608703613281,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.8917412161827087,0.5580965280532837,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7628644704818726,0.3483380079269409,0.3354565799236297,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6224145293235779,0.1850234121084213,0.8609156608581543,285.0497131347656,284.95001220703125,298.11968994140625,291.0571594238281,296.3080749511719,297.04351806640625,285.0467529296875,1.0,0.6072887182235718,0.3448878228664398,0.3448878228664398,1.0,1.0,-3.021721839904785,0.7413437962532043,2.2803781032562256,0.0614067800343036,0.9909529089927672,0.9909529089927672,0.0,212.29147338867188,209.0,43773.94921875,0.0,2666.385986328125,1.0,280.6408996582031,283.49078369140625,294.0158996582031,296.8070983886719,293.1499938964844,293.1499938964844,280.3500061035156,30978.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881479799747467,1.0,0.0,0.0,3.6760332584381104,3.6760566234588623,9.016794706440124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.4013671875,0.0,1524.4881591796875,1895.4371337890625,0.0,3230.447021484375,0.9075170159339904,1.0,0.0,3.0,1.0,0.0
18123720,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7376035451889038,0.3127678036689758,0.286776065826416,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8553304672241211,0.4969885051250458,0.4753608703613281,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.8917412161827087,0.5580965280532837,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7628644704818726,0.3483380079269409,0.3354565799236297,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6224145293235779,0.1850234121084213,0.8609156608581543,285.0497131347656,284.95001220703125,298.11968994140625,291.0571594238281,296.3080749511719,297.04351806640625,285.0467529296875,1.0,0.6072887182235718,0.3448878228664398,0.3448878228664398,1.0,1.0,-3.021721839904785,0.7413437962532043,2.2803781032562256,0.0614067800343036,0.9909529089927672,0.9909529089927672,0.0,212.29147338867188,209.0,43773.94921875,0.0,2666.385986328125,1.0,280.6408996582031,283.49078369140625,294.0158996582031,296.8070983886719,293.1499938964844,293.1499938964844,280.3500061035156,30978.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881479799747467,1.0,0.0,0.0,3.6760332584381104,3.6760566234588623,9.016794706440124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.4013671875,0.0,1524.4881591796875,1895.4371337890625,0.0,3230.447021484375,0.9075170159339904,1.0,0.0,3.0,1.0,0.0
18123780,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7344877123832703,0.3094708621501922,0.2842068374156952,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.851802408695221,0.4924661517143249,0.4715478718280792,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.8883962035179138,0.560710608959198,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.759793221950531,0.3452882468700409,0.3329329192638397,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6192989945411682,0.1826630681753158,0.8514611124992371,284.8731689453125,284.95001220703125,298.0556030273437,291.02178955078125,296.2792663574219,297.0257873535156,284.8745422363281,1.0,0.6054338216781616,0.3457473218441009,0.3457473218441009,1.0,1.0,-3.0027966499328613,0.7378047704696655,2.2649917602539062,0.0621026046574115,0.8559996485710144,0.8559996485710144,0.0,212.977294921875,197.0,44352.48828125,0.0,2633.58154296875,1.0,280.3569030761719,283.30133056640625,294.06268310546875,296.966796875,293.1499938964844,293.1499938964844,280.6499938964844,38813.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944077491760254,1.0,0.0,0.0,3.597287893295288,3.5973119735717773,8.634629580228648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.7607421875,0.0,1496.060302734375,1895.4371337890625,0.0,3351.40283203125,0.8950473070144653,1.0,0.0,3.0,1.0,0.0
18123840,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7344877123832703,0.3094708621501922,0.2842068374156952,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.851802408695221,0.4924661517143249,0.4715478718280792,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.8883962035179138,0.560710608959198,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.759793221950531,0.3452882468700409,0.3329329192638397,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6192989945411682,0.1826630681753158,0.8514611124992371,284.8731689453125,284.95001220703125,298.0556030273437,291.02178955078125,296.2792663574219,297.0257873535156,284.8745422363281,1.0,0.6054338216781616,0.3457473218441009,0.3457473218441009,1.0,1.0,-3.0027966499328613,0.7378047704696655,2.2649917602539062,0.0621026046574115,0.8559996485710144,0.8559996485710144,0.0,212.977294921875,197.0,44352.48828125,0.0,2633.58154296875,1.0,280.3569030761719,283.30133056640625,294.06268310546875,296.966796875,293.1499938964844,293.1499938964844,280.6499938964844,38813.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944077491760254,1.0,0.0,0.0,3.597287893295288,3.5973119735717773,8.634629580228648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.7607421875,0.0,1496.060302734375,1895.4371337890625,0.0,3351.40283203125,0.8950473070144653,1.0,0.0,3.0,1.0,0.0
18123900,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.733837366104126,0.3081043064594269,0.2827415466308594,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8511874079704285,0.4904639422893524,0.4694144129753113,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.8870111703872681,0.5594222545623779,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7592563629150391,0.3439104855060577,0.3314541578292846,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6184380650520325,0.1815215051174163,0.8458579778671265,284.99273681640625,284.95001220703125,298.0234375,291.0038452148437,296.2669677734375,297.0197448730469,284.9955749511719,1.0,0.6026889085769653,0.3461770415306091,0.3461770415306091,1.0,1.0,-2.9884188175201416,0.734474778175354,2.253944158554077,0.0620858557522296,0.929579496383667,0.929579496383667,0.0,211.70985412597656,197.0,43334.71484375,0.0,2599.75927734375,1.0,280.60009765625,283.4476928710937,293.9734802246094,296.7269592285156,293.1499938964844,293.1499938964844,280.6499938964844,34656.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876757025718689,1.0,0.0,0.0,3.626394271850586,3.626417875289917,8.774923685450631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.478515625,0.0,1497.076904296875,1895.4371337890625,0.0,3288.464111328125,0.9007772207260132,1.0,0.0,3.0,1.0,0.0
18123960,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.734348714351654,0.3069475889205932,0.2815874814987182,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8518765568733215,0.4886816740036011,0.4676141440868377,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.8863713145256042,0.5558834671974182,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7598909735679626,0.3426987826824188,0.3301959037780761,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6184872388839722,0.1804870367050171,0.8407132625579834,284.9852600097656,284.95001220703125,297.9912414550781,290.9858093261719,296.25811767578125,297.0184020996094,284.9831848144531,1.0,0.5992768406867981,0.3466553092002868,0.3466553092002868,1.0,1.0,-2.972918748855591,0.7309098243713379,2.242008924484253,0.0619857162237167,0.9387487769126892,0.9387487769126892,0.0,209.1690826416016,200.0,43163.5703125,0.0,2557.658203125,1.0,280.64263916015625,283.4413146972656,293.9530944824219,296.7298583984375,293.1499938964844,293.1499938964844,280.3500061035156,33762.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839535117149353,1.0,0.0,0.0,3.6884188652038574,3.688442707061768,9.077656386580202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.28759765625,0.0,1559.416748046875,1895.4371337890625,0.0,3253.619140625,0.912115216255188,1.0,0.0,3.0,1.0,0.0
18124020,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7325850129127502,0.3037696778774261,0.2789280712604522,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8499901294708252,0.4842102527618408,0.4636264145374298,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.8836401700973511,0.5549409985542297,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7582308650016785,0.339615523815155,0.3274466395378113,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6163033246994019,0.1780746132135391,0.8302662372589111,284.8707275390625,284.95001220703125,297.9267883300781,290.9494323730469,296.2343444824219,297.00762939453125,284.872802734375,1.0,0.5956773161888123,0.3476118743419647,0.3476118743419647,1.0,1.0,-2.9479243755340576,0.7256596088409424,2.2222647666931152,0.0621691606938838,0.8198875784873962,0.8198875784873962,0.0,207.67745971679688,203.0,43281.359375,0.0,2503.67822265625,1.0,280.3583068847656,283.3250732421875,293.97027587890625,296.8143920898437,293.1499938964844,293.1499938964844,280.6499938964844,41229.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925037384033203,1.0,0.0,0.0,3.4829084873199463,3.4829318523406982,8.094265240288223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.13671875,0.0,1392.4305419921875,1895.4371337890625,0.0,3333.614501953125,0.8725148439407349,1.0,0.0,3.0,1.0,0.0
18124080,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7325850129127502,0.3037696778774261,0.2789280712604522,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8499901294708252,0.4842102527618408,0.4636264145374298,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.8836401700973511,0.5549409985542297,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7582308650016785,0.339615523815155,0.3274466395378113,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6163033246994019,0.1780746132135391,0.8302662372589111,284.8707275390625,284.95001220703125,297.9267883300781,290.9494323730469,296.2343444824219,297.00762939453125,284.872802734375,1.0,0.5956773161888123,0.3476118743419647,0.3476118743419647,1.0,1.0,-2.9479243755340576,0.7256596088409424,2.2222647666931152,0.0621691606938838,0.8198875784873962,0.8198875784873962,0.0,207.67745971679688,203.0,43281.359375,0.0,2503.67822265625,1.0,280.3583068847656,283.3250732421875,293.97027587890625,296.8143920898437,293.1499938964844,293.1499938964844,280.6499938964844,41229.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925037384033203,1.0,0.0,0.0,3.4829084873199463,3.4829318523406982,8.094265240288223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.13671875,0.0,1392.4305419921875,1895.4371337890625,0.0,3333.614501953125,0.8725148439407349,1.0,0.0,3.0,1.0,0.0
