time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124140,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7301462292671204,0.3014586269855499,0.27666836977005,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8471492528915405,0.4806288778781891,0.4600510895252228,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8815084099769592,0.5564338564872742,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7556952834129333,0.3371495306491852,0.3249754905700683,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6133275628089905,0.1759974956512451,0.8205905556678772,284.9866943359375,284.95001220703125,297.86248779296875,290.9128112792969,296.2160339355469,297.0038146972656,284.98583984375,1.0,0.5933992862701416,0.3485684096813202,0.3485684096813202,1.0,1.0,-2.928097009658813,0.7220011949539185,2.206095695495605,0.0628037676215171,0.9049669504165648,0.9049669504165648,0.0,207.71958923339844,191.0,42228.1171875,0.0,2467.517333984375,1.0,280.6409606933594,283.4667663574219,293.8659362792969,296.5796813964844,293.1499938964844,293.1499938964844,280.3500061035156,34168.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788473606109619,1.0,0.0,0.0,3.5717365741729736,3.5717597007751465,8.512402587257384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.9345703125,0.0,1434.42041015625,1895.4371337890625,0.0,3205.777587890625,0.8864883184432983,1.0,0.0,3.0,1.0,0.0
18124200,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7301462292671204,0.3014586269855499,0.27666836977005,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8471492528915405,0.4806288778781891,0.4600510895252228,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8815084099769592,0.5564338564872742,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7556952834129333,0.3371495306491852,0.3249754905700683,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6133275628089905,0.1759974956512451,0.8205905556678772,284.9866943359375,284.95001220703125,297.86248779296875,290.9128112792969,296.2160339355469,297.0038146972656,284.98583984375,1.0,0.5933992862701416,0.3485684096813202,0.3485684096813202,1.0,1.0,-2.928097009658813,0.7220011949539185,2.206095695495605,0.0628037676215171,0.9049669504165648,0.9049669504165648,0.0,207.71958923339844,191.0,42228.1171875,0.0,2467.517333984375,1.0,280.6409606933594,283.4667663574219,293.8659362792969,296.5796813964844,293.1499938964844,293.1499938964844,280.3500061035156,34168.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788473606109619,1.0,0.0,0.0,3.5717365741729736,3.5717597007751465,8.512402587257384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.9345703125,0.0,1434.42041015625,1895.4371337890625,0.0,3205.777587890625,0.8864883184432983,1.0,0.0,3.0,1.0,0.0
18124260,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7300904989242554,0.2983645796775818,0.2740088105201721,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8473384380340576,0.4762355983257293,0.4560596644878387,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.8780652284622192,0.5512215495109558,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7558857202529907,0.3341040015220642,0.3221806585788727,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6125504374504089,0.173618271946907,0.8099090456962585,284.88360595703125,284.95001220703125,297.79852294921875,290.8760986328125,296.19317626953125,296.9941711425781,284.88531494140625,1.0,0.5870316028594971,0.349644660949707,0.349644660949707,1.0,1.0,-2.8976593017578125,0.7152329087257385,2.18242621421814,0.0630256310105323,0.8007778525352478,0.8007778525352478,0.0,203.73599243164065,194.0,42245.3515625,0.0,2392.74755859375,1.0,280.359130859375,283.3625183105469,293.89166259765625,296.6718139648437,293.1499938964844,293.1499938964844,280.6499938964844,41268.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863306045532227,1.0,0.0,0.0,3.358949422836304,3.35897159576416,7.528357741648506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.33837890625,0.0,1269.10546875,1895.4371337890625,0.0,3275.875244140625,0.8454330563545227,1.0,0.0,3.0,1.0,0.0
18124320,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7300904989242554,0.2983645796775818,0.2740088105201721,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8473384380340576,0.4762355983257293,0.4560596644878387,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.8780652284622192,0.5512215495109558,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7558857202529907,0.3341040015220642,0.3221806585788727,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6125504374504089,0.173618271946907,0.8099090456962585,284.88360595703125,284.95001220703125,297.79852294921875,290.8760986328125,296.19317626953125,296.9941711425781,284.88531494140625,1.0,0.5870316028594971,0.349644660949707,0.349644660949707,1.0,1.0,-2.8976593017578125,0.7152329087257385,2.18242621421814,0.0630256310105323,0.8007778525352478,0.8007778525352478,0.0,203.73599243164065,194.0,42245.3515625,0.0,2392.74755859375,1.0,280.359130859375,283.3625183105469,293.89166259765625,296.6718139648437,293.1499938964844,293.1499938964844,280.6499938964844,41268.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863306045532227,1.0,0.0,0.0,3.358949422836304,3.35897159576416,7.528357741648506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.33837890625,0.0,1269.10546875,1895.4371337890625,0.0,3275.875244140625,0.8454330563545227,1.0,0.0,3.0,1.0,0.0
18124380,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.728911280632019,0.2960436344146728,0.2716973423957824,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.846038818359375,0.4726234972476959,0.4524132311344147,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.8764869570732117,0.5494463443756104,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7547227740287781,0.331599622964859,0.3196252882480621,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.610599935054779,0.1715478748083114,0.7999730110168457,284.985107421875,284.95001220703125,297.735107421875,290.8394775390625,296.1776123046875,296.9938659667969,284.984130859375,1.0,0.5833004117012024,0.3507208824157715,0.3507208824157715,1.0,1.0,-2.8733339309692383,0.710386335849762,2.162947654724121,0.0633672103285789,0.8790019750595093,0.8790019750595093,0.0,201.845458984375,197.0,41214.23828125,0.0,2340.31689453125,1.0,280.639892578125,283.4893798828125,293.7897033691406,296.4412536621094,293.1499938964844,293.1499938964844,280.95001220703125,34108.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722075819969177,1.0,0.0,0.0,3.456971883773804,3.456993818283081,7.97416134901141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.39306640625,0.0,1315.4266357421875,1895.4371337890625,0.0,3143.51806640625,0.8607086539268494,1.0,0.0,3.0,1.0,0.0
18124440,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.728911280632019,0.2960436344146728,0.2716973423957824,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.846038818359375,0.4726234972476959,0.4524132311344147,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.8764869570732117,0.5494463443756104,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7547227740287781,0.331599622964859,0.3196252882480621,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.610599935054779,0.1715478748083114,0.7999730110168457,284.985107421875,284.95001220703125,297.735107421875,290.8394775390625,296.1776123046875,296.9938659667969,284.984130859375,1.0,0.5833004117012024,0.3507208824157715,0.3507208824157715,1.0,1.0,-2.8733339309692383,0.710386335849762,2.162947654724121,0.0633672103285789,0.8790019750595093,0.8790019750595093,0.0,201.845458984375,197.0,41214.23828125,0.0,2340.31689453125,1.0,280.639892578125,283.4893798828125,293.7897033691406,296.4412536621094,293.1499938964844,293.1499938964844,280.95001220703125,34108.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722075819969177,1.0,0.0,0.0,3.456971883773804,3.456993818283081,7.97416134901141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.39306640625,0.0,1315.4266357421875,1895.4371337890625,0.0,3143.51806640625,0.8607086539268494,1.0,0.0,3.0,1.0,0.0
18124500,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7280077934265137,0.2949936389923095,0.2707016170024872,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8449662327766418,0.470948725938797,0.4507746398448944,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9990000128746032,0.8756585717201233,0.5496393442153931,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7537709474563599,0.3304499387741089,0.3184948861598968,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.6093233823776245,0.170590192079544,0.7955418825149536,285.0775451660156,284.95001220703125,297.7036437988281,290.8212585449219,296.1703491210937,296.9942932128906,285.0800170898437,1.0,0.5820380449295044,0.3512589931488037,0.3512589931488037,1.0,1.0,-2.8637125492095947,0.7087529897689819,2.1549594402313232,0.0638288855552673,0.966386079788208,0.966386079788208,0.0,201.58477783203125,197.0,40403.578125,0.0,2322.158447265625,1.0,280.89459228515625,283.60577392578125,293.74267578125,296.2814025878906,293.1499938964844,293.1499938964844,280.95001220703125,31142.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628493547439575,1.0,0.0,0.0,3.551633358001709,3.5516557693481445,8.416849937020743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.431640625,0.0,1391.09423828125,1895.4371337890625,0.0,3055.731201171875,0.8810297250747681,1.0,0.0,3.0,1.0,0.0
18124560,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.727020263671875,0.2939602434635162,0.2698207199573517,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8437631130218506,0.4693000614643097,0.4492709040641784,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9990000128746032,0.8746498227119446,0.5502661466598511,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7527079582214355,0.329326331615448,0.3174687922000885,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6079583168029785,0.1696614176034927,0.7914568185806274,285.0594177246094,284.95001220703125,297.6723937988281,290.8031005859375,296.1631164550781,296.99468994140625,285.0559997558594,1.0,0.581102728843689,0.3518423438072204,0.3518423438072204,1.0,1.0,-2.855454683303833,0.7076581120491028,2.147796630859375,0.0645325556397438,0.9951777458190918,0.9951777458190918,0.0,201.6107635498047,200.0,40439.25,0.0,2307.866943359375,1.0,280.9414978027344,283.5824584960937,293.7535095214844,296.3382873535156,293.1499938964844,293.1499938964844,280.6499938964844,30634.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591153621673584,1.0,0.0,0.0,3.6657912731170654,3.6658143997192383,8.966619589045877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.52099609375,0.0,1510.4901123046875,1895.4371337890625,0.0,3020.708251953125,0.90487402677536,1.0,0.0,3.0,1.0,0.0
18124620,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7233782410621643,0.2906286418437958,0.2672537863254547,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8396769165992737,0.4646570980548858,0.4453766047954559,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.8691926002502441,0.5539376139640808,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7490593791007996,0.3260831832885742,0.3147868514060974,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6038241982460022,0.1672514975070953,0.781837522983551,284.87371826171875,284.95001220703125,297.6106262207031,290.76715087890625,296.1407775878906,296.98492431640625,284.8750915527344,1.0,0.5797486901283264,0.3530090153217315,0.3530090153217315,1.0,1.0,-2.837321281433105,0.7049335241317749,2.13238787651062,0.0658637732267379,0.8582862019538879,0.8582862019538879,0.0,202.92095947265625,188.0,41098.19140625,0.0,2282.775390625,1.0,280.6568908691406,283.3832397460937,293.8109130859375,296.5106506347656,293.1499938964844,293.1499938964844,280.95001220703125,38561.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727774024009705,1.0,0.0,0.0,3.599984645843506,3.600008487701416,8.647579647913517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.41650390625,0.0,1497.1378173828125,1895.4371337890625,0.0,3148.8623046875,0.895382285118103,1.0,0.0,3.0,1.0,0.0
18124680,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7233782410621643,0.2906286418437958,0.2672537863254547,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8396769165992737,0.4646570980548858,0.4453766047954559,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.8691926002502441,0.5539376139640808,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7490593791007996,0.3260831832885742,0.3147868514060974,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6038241982460022,0.1672514975070953,0.781837522983551,284.87371826171875,284.95001220703125,297.6106262207031,290.76715087890625,296.1407775878906,296.98492431640625,284.8750915527344,1.0,0.5797486901283264,0.3530090153217315,0.3530090153217315,1.0,1.0,-2.837321281433105,0.7049335241317749,2.13238787651062,0.0658637732267379,0.8582862019538879,0.8582862019538879,0.0,202.92095947265625,188.0,41098.19140625,0.0,2282.775390625,1.0,280.6568908691406,283.3832397460937,293.8109130859375,296.5106506347656,293.1499938964844,293.1499938964844,280.95001220703125,38561.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727774024009705,1.0,0.0,0.0,3.599984645843506,3.600008487701416,8.647579647913517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.41650390625,0.0,1497.1378173828125,1895.4371337890625,0.0,3148.8623046875,0.895382285118103,1.0,0.0,3.0,1.0,0.0
18124740,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7227458953857422,0.2879931330680847,0.2645573914051056,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8391720652580261,0.4606678187847137,0.4412781596183777,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.8647131323814392,0.5498901009559631,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7485682368278503,0.3232483267784118,0.3118453025817871,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6023179888725281,0.164991021156311,0.7708488702774048,284.9908752441406,284.95001220703125,297.54998779296875,290.73175048828125,296.1234741210937,296.9816589355469,284.98907470703125,1.0,0.5738541483879089,0.3541756868362427,0.3541756868362427,1.0,1.0,-2.807560443878174,0.6984226703643799,2.109137773513794,0.0660979375243187,0.9468345046043396,0.9468345046043396,0.0,199.6340484619141,176.0,39966.91015625,0.0,2216.0927734375,1.0,280.9419250488281,283.5261535644531,293.6993103027344,296.2785339355469,293.1499938964844,293.1499938964844,280.6499938964844,33532.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622060418128967,1.0,0.0,0.0,3.698246479034424,3.698270559310913,9.126094937528252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.7587890625,0.0,1568.8062744140625,1895.4371337890625,0.0,3049.6962890625,0.9143268465995787,1.0,0.0,3.0,1.0,0.0
18124800,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7227458953857422,0.2879931330680847,0.2645573914051056,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8391720652580261,0.4606678187847137,0.4412781596183777,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.8647131323814392,0.5498901009559631,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7485682368278503,0.3232483267784118,0.3118453025817871,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6023179888725281,0.164991021156311,0.7708488702774048,284.9908752441406,284.95001220703125,297.54998779296875,290.73175048828125,296.1234741210937,296.9816589355469,284.98907470703125,1.0,0.5738541483879089,0.3541756868362427,0.3541756868362427,1.0,1.0,-2.807560443878174,0.6984226703643799,2.109137773513794,0.0660979375243187,0.9468345046043396,0.9468345046043396,0.0,199.6340484619141,176.0,39966.91015625,0.0,2216.0927734375,1.0,280.9419250488281,283.5261535644531,293.6993103027344,296.2785339355469,293.1499938964844,293.1499938964844,280.6499938964844,33532.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622060418128967,1.0,0.0,0.0,3.698246479034424,3.698270559310913,9.126094937528252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.7587890625,0.0,1568.8062744140625,1895.4371337890625,0.0,3049.6962890625,0.9143268465995787,1.0,0.0,3.0,1.0,0.0
18124860,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7240855097770691,0.2846985459327698,0.2616397738456726,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8410547375679016,0.4559724032878876,0.4369191527366638,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9990000128746032,0.8606739640235901,0.5405997633934021,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7502036690711975,0.3198919892311096,0.3086763918399811,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6026893854141235,0.1624658554792404,0.7590988874435425,284.8582458496094,284.95001220703125,297.4906921386719,290.6971130371094,296.1059265136719,296.9779663085937,284.8609313964844,1.0,0.5653522610664368,0.3553217947483063,0.3553217947483063,1.0,1.0,-2.7697296142578125,0.6891911029815674,2.080538511276245,0.0653782561421394,0.8147628903388977,0.8147628903388977,0.0,193.28790283203125,179.0,39987.27734375,0.0,2122.820556640625,1.0,280.65753173828125,283.3955383300781,293.7207336425781,296.3644714355469,293.1499938964844,293.1499938964844,280.95001220703125,41920.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713990449905396,1.0,0.0,0.0,3.484882354736328,3.484905958175659,8.103442610263301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.76708984375,0.0,1399.4063720703125,1895.4371337890625,0.0,3135.93408203125,0.873249888420105,1.0,0.0,3.0,1.0,0.0
18124920,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7240855097770691,0.2846985459327698,0.2616397738456726,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8410547375679016,0.4559724032878876,0.4369191527366638,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9990000128746032,0.8606739640235901,0.5405997633934021,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7502036690711975,0.3198919892311096,0.3086763918399811,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6026893854141235,0.1624658554792404,0.7590988874435425,284.8582458496094,284.95001220703125,297.4906921386719,290.6971130371094,296.1059265136719,296.9779663085937,284.8609313964844,1.0,0.5653522610664368,0.3553217947483063,0.3553217947483063,1.0,1.0,-2.7697296142578125,0.6891911029815674,2.080538511276245,0.0653782561421394,0.8147628903388977,0.8147628903388977,0.0,193.28790283203125,179.0,39987.27734375,0.0,2122.820556640625,1.0,280.65753173828125,283.3955383300781,293.7207336425781,296.3644714355469,293.1499938964844,293.1499938964844,280.95001220703125,41920.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713990449905396,1.0,0.0,0.0,3.484882354736328,3.484905958175659,8.103442610263301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.76708984375,0.0,1399.4063720703125,1895.4371337890625,0.0,3135.93408203125,0.873249888420105,1.0,0.0,3.0,1.0,0.0
18124980,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7237579822540283,0.2822985649108886,0.2591546475887298,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8408138751983643,0.4521969258785248,0.4330065250396728,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.8589438199996948,0.5362451076507568,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.749908983707428,0.3171586990356445,0.3058146834373474,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6013259291648865,0.1602982729673385,0.7483634948730469,284.9804992675781,284.95001220703125,297.43292236328125,290.66339111328125,296.091552734375,296.9777526855469,284.97955322265625,1.0,0.5601415634155273,0.3564679026603699,0.3564679026603699,1.0,1.0,-2.7404491901397705,0.6826685667037964,2.057780504226685,0.065130814909935,0.8982977271080017,0.8982977271080017,0.0,189.9193115234375,182.0,38801.76171875,0.0,2059.358154296875,1.0,280.9408874511719,283.54473876953125,293.6075744628906,296.1139221191406,293.1499938964844,293.1499938964844,281.25,34463.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557690978050232,1.0,0.0,0.0,3.561490535736084,3.5615134239196777,8.463634344479942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.2265625,0.0,1425.6881103515625,1895.4371337890625,0.0,2989.331787109375,0.8843737244606018,1.0,0.0,3.0,1.0,0.0
18125040,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7237579822540283,0.2822985649108886,0.2591546475887298,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8408138751983643,0.4521969258785248,0.4330065250396728,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.8589438199996948,0.5362451076507568,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.749908983707428,0.3171586990356445,0.3058146834373474,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6013259291648865,0.1602982729673385,0.7483634948730469,284.9804992675781,284.95001220703125,297.43292236328125,290.66339111328125,296.091552734375,296.9777526855469,284.97955322265625,1.0,0.5601415634155273,0.3564679026603699,0.3564679026603699,1.0,1.0,-2.7404491901397705,0.6826685667037964,2.057780504226685,0.065130814909935,0.8982977271080017,0.8982977271080017,0.0,189.9193115234375,182.0,38801.76171875,0.0,2059.358154296875,1.0,280.9408874511719,283.54473876953125,293.6075744628906,296.1139221191406,293.1499938964844,293.1499938964844,281.25,34463.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557690978050232,1.0,0.0,0.0,3.561490535736084,3.5615134239196777,8.463634344479942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.2265625,0.0,1425.6881103515625,1895.4371337890625,0.0,2989.331787109375,0.8843737244606018,1.0,0.0,3.0,1.0,0.0
18125100,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7232136130332947,0.28125661611557,0.2581387460231781,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8401734232902527,0.4504934847354889,0.4313098490238189,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9990000128746032,0.8581264019012451,0.5354362726211548,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7493016719818115,0.3159283995628357,0.3045811355113983,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.6002752184867859,0.1593191921710968,0.7437099814414978,285.0816650390625,284.95001220703125,297.4046936035156,290.6469116210937,296.0853271484375,296.9787292480469,285.08544921875,1.0,0.5583412051200867,0.3570409715175628,0.3570409715175628,1.0,1.0,-2.7291390895843506,0.6804618835449219,2.0486772060394287,0.0653894543647766,0.99096941947937,0.99096941947937,0.0,189.0860748291016,182.0,37905.94140625,0.0,2037.3251953125,1.0,281.197509765625,283.6725158691406,293.5574645996094,295.9457397460937,293.1499938964844,293.1499938964844,281.25,31586.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450668454170227,1.0,0.0,0.0,3.647174835205078,3.64719820022583,8.875778689798608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.794921875,0.0,1497.030029296875,1895.4371337890625,0.0,2889.089599609375,0.9028304815292358,1.0,0.0,3.0,1.0,0.0
18125160,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7225359678268433,0.2802630364894867,0.2572629451751709,296.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.839336633682251,0.4488521218299866,0.4297786355018616,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9990000128746032,0.8571738600730896,0.5352265238761902,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7485236525535583,0.3147480189800262,0.3034728765487671,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.5990922451019287,0.1583864539861679,0.7394832372665405,285.0745544433594,284.95001220703125,297.3768920898437,290.6307067871094,296.0796203613281,296.98016357421875,285.0721435546875,1.0,0.5569740533828735,0.3577575087547302,0.3577575087547302,1.0,1.0,-2.71958065032959,0.6791530847549438,2.0404276847839355,0.0661637634038925,1.0,1.0,0.0,188.6322631835937,185.0,37847.28515625,0.0,2019.9813232421875,1.0,281.241943359375,283.6609802246094,293.5695495605469,295.9971923828125,293.1499938964844,293.1499938964844,280.95001220703125,31543.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400964140892029,1.0,0.0,0.0,3.743009090423584,3.743033170700073,9.348351568405632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.24658203125,0.0,1604.93408203125,1895.4371337890625,0.0,2842.6162109375,0.9228013157844543,1.0,0.0,3.0,1.0,0.0
18125220,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7192997932434082,0.2770064175128937,0.2547520995140075,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8357730507850647,0.4442298710346222,0.4258882403373718,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.8518238663673401,0.5376265645027161,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7452669739723206,0.3114086091518402,0.3006764650344848,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5951153635978699,0.1559733748435974,0.7297450304031372,284.875,284.95001220703125,297.32281494140625,290.59930419921875,296.06494140625,296.978271484375,284.8756103515625,1.0,0.5550134778022766,0.3591906130313873,0.3591906130313873,1.0,1.0,-2.699712991714477,0.6762934923171997,2.0234193801879883,0.0677421391010284,0.8821471929550171,0.8821471929550171,0.0,189.1883544921875,173.0,38565.20703125,0.0,1991.14697265625,1.0,280.9563903808594,283.444580078125,293.63922119140625,296.1799011230469,293.1499938964844,293.1499938964844,281.25,38006.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852988064289093,1.0,0.0,0.0,3.702747106552124,3.7027721405029297,9.148321282737016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.11669921875,0.0,1607.8778076171875,1895.4371337890625,0.0,2963.264892578125,0.9178406000137328,1.0,0.0,3.0,1.0,0.0
18125280,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7192997932434082,0.2770064175128937,0.2547520995140075,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8357730507850647,0.4442298710346222,0.4258882403373718,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.8518238663673401,0.5376265645027161,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7452669739723206,0.3114086091518402,0.3006764650344848,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5951153635978699,0.1559733748435974,0.7297450304031372,284.875,284.95001220703125,297.32281494140625,290.59930419921875,296.06494140625,296.978271484375,284.8756103515625,1.0,0.5550134778022766,0.3591906130313873,0.3591906130313873,1.0,1.0,-2.699712991714477,0.6762934923171997,2.0234193801879883,0.0677421391010284,0.8821471929550171,0.8821471929550171,0.0,189.1883544921875,173.0,38565.20703125,0.0,1991.14697265625,1.0,280.9563903808594,283.444580078125,293.63922119140625,296.1799011230469,293.1499938964844,293.1499938964844,281.25,38006.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852988064289093,1.0,0.0,0.0,3.702747106552124,3.7027721405029297,9.148321282737016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.11669921875,0.0,1607.8778076171875,1895.4371337890625,0.0,2963.264892578125,0.9178406000137328,1.0,0.0,3.0,1.0,0.0
18125340,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7188560962677002,0.2743382155895233,0.2520098984241485,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8355125188827515,0.4401723146438598,0.4217034876346588,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.8472363352775574,0.5328750014305115,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7449056506156921,0.3084052801132202,0.2975619733333587,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5935755968093872,0.153636023402214,0.7183782458305359,285.00201416015625,284.95001220703125,297.2708435058594,290.5692749023437,296.0508728027344,296.97674560546875,284.9996337890625,1.0,0.5486665368080139,0.3606237173080444,0.3606237173080444,1.0,1.0,-2.668288469314575,0.6695870161056519,1.998701453208924,0.0681490674614906,0.9800856113433838,0.9800856113433838,0.0,185.593978881836,176.0,37353.9921875,0.0,1925.8687744140625,1.0,281.2434997558594,283.59796142578125,293.5296936035156,295.9490661621094,293.1499938964844,293.1499938964844,280.95001220703125,33428.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410632610321045,1.0,0.0,0.0,3.7951035499572754,3.795128583908081,9.610379265723168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.45849609375,0.0,1680.6688232421875,1895.4371337890625,0.0,2851.650634765625,0.93596088886261,1.0,0.0,3.0,1.0,0.0
18125400,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7188560962677002,0.2743382155895233,0.2520098984241485,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8355125188827515,0.4401723146438598,0.4217034876346588,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.8472363352775574,0.5328750014305115,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7449056506156921,0.3084052801132202,0.2975619733333587,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5935755968093872,0.153636023402214,0.7183782458305359,285.00201416015625,284.95001220703125,297.2708435058594,290.5692749023437,296.0508728027344,296.97674560546875,284.9996337890625,1.0,0.5486665368080139,0.3606237173080444,0.3606237173080444,1.0,1.0,-2.668288469314575,0.6695870161056519,1.998701453208924,0.0681490674614906,0.9800856113433838,0.9800856113433838,0.0,185.593978881836,176.0,37353.9921875,0.0,1925.8687744140625,1.0,281.2434997558594,283.59796142578125,293.5296936035156,295.9490661621094,293.1499938964844,293.1499938964844,280.95001220703125,33428.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410632610321045,1.0,0.0,0.0,3.7951035499572754,3.795128583908081,9.610379265723168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.45849609375,0.0,1680.6688232421875,1895.4371337890625,0.0,2851.650634765625,0.93596088886261,1.0,0.0,3.0,1.0,0.0
18125460,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7167950868606567,0.2710208296775818,0.2492643445730209,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8334198594093323,0.4354476034641266,0.4175036251544952,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9990000128746032,0.8418523073196411,0.5318244099617004,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7428957223892212,0.3048954010009765,0.2944388389587402,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.590478241443634,0.1510552316904068,0.7072378396987915,284.8470764160156,284.95001220703125,297.22119140625,290.54083251953125,296.0356750488281,296.9729919433594,284.8501892089844,1.0,0.5448492169380188,0.3619522750377655,0.3619522750377655,1.0,1.0,-2.641533136367798,0.664101243019104,1.977432012557984,0.0685140192508697,0.8342610001564026,0.8342610001564026,0.0,184.1087951660156,164.0,37584.53515625,0.0,1878.4130859375,1.0,280.9564819335937,283.4425354003906,293.5663452148437,296.05694580078125,293.1499938964844,293.1499938964844,281.25,41760.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507060408592224,1.0,0.0,0.0,3.606489896774292,3.60651445388794,8.67886058131262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.14111328125,0.0,1527.88671875,1895.4371337890625,0.0,2941.884033203125,0.8994162082672119,1.0,0.0,3.0,1.0,0.0
18125520,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7167950868606567,0.2710208296775818,0.2492643445730209,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8334198594093323,0.4354476034641266,0.4175036251544952,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9990000128746032,0.8418523073196411,0.5318244099617004,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7428957223892212,0.3048954010009765,0.2944388389587402,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.590478241443634,0.1510552316904068,0.7072378396987915,284.8470764160156,284.95001220703125,297.22119140625,290.54083251953125,296.0356750488281,296.9729919433594,284.8501892089844,1.0,0.5448492169380188,0.3619522750377655,0.3619522750377655,1.0,1.0,-2.641533136367798,0.664101243019104,1.977432012557984,0.0685140192508697,0.8342610001564026,0.8342610001564026,0.0,184.1087951660156,164.0,37584.53515625,0.0,1878.4130859375,1.0,280.9564819335937,283.4425354003906,293.5663452148437,296.05694580078125,293.1499938964844,293.1499938964844,281.25,41760.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507060408592224,1.0,0.0,0.0,3.606489896774292,3.60651445388794,8.67886058131262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.14111328125,0.0,1527.88671875,1895.4371337890625,0.0,2941.884033203125,0.8994162082672119,1.0,0.0,3.0,1.0,0.0
18125580,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7175008654594421,0.268513411283493,0.2466168105602264,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8344469666481018,0.4315651059150696,0.4134347438812256,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8381037712097168,0.5245656371116638,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7436016201972961,0.301929771900177,0.2912985384464264,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.5898218750953674,0.1487297266721725,0.6955764293670654,284.9842529296875,284.95001220703125,297.1741027832031,290.5140991210937,296.0232238769531,296.9721069335937,284.9828186035156,1.0,0.5372697114944458,0.3632808029651642,0.3632808029651642,1.0,1.0,-2.606963872909546,0.6559526324272156,1.951011300086975,0.0681595727801323,0.9263334274291992,0.9263334274291992,0.0,179.16494750976562,167.0,36333.97265625,0.0,1804.8131103515625,1.0,281.2418212890625,283.6059875488281,293.4555358886719,295.8114624023437,293.1499938964844,293.1499938964844,280.95001220703125,34456.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344380855560303,1.0,0.0,0.0,3.6739351749420166,3.673959016799927,9.006503773889563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.14697265625,0.0,1548.338623046875,1895.4371337890625,0.0,2789.79736328125,0.9095821380615234,1.0,0.0,3.0,1.0,0.0
18125640,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7175008654594421,0.268513411283493,0.2466168105602264,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8344469666481018,0.4315651059150696,0.4134347438812256,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8381037712097168,0.5245656371116638,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7436016201972961,0.301929771900177,0.2912985384464264,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.5898218750953674,0.1487297266721725,0.6955764293670654,284.9842529296875,284.95001220703125,297.1741027832031,290.5140991210937,296.0232238769531,296.9721069335937,284.9828186035156,1.0,0.5372697114944458,0.3632808029651642,0.3632808029651642,1.0,1.0,-2.606963872909546,0.6559526324272156,1.951011300086975,0.0681595727801323,0.9263334274291992,0.9263334274291992,0.0,179.16494750976562,167.0,36333.97265625,0.0,1804.8131103515625,1.0,281.2418212890625,283.6059875488281,293.4555358886719,295.8114624023437,293.1499938964844,293.1499938964844,280.95001220703125,34456.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344380855560303,1.0,0.0,0.0,3.6739351749420166,3.673959016799927,9.006503773889563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.14697265625,0.0,1548.338623046875,1895.4371337890625,0.0,2789.79736328125,0.9095821380615234,1.0,0.0,3.0,1.0,0.0
18125700,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7173744440078735,0.2670416533946991,0.245435431599617,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8343533873558044,0.4293771982192993,0.4115325808525085,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.8361820578575134,0.5223398804664612,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.743431031703949,0.3002938628196716,0.2898511588573456,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.589044451713562,0.1475287824869156,0.6902667880058289,284.8464050292969,284.95001220703125,297.15155029296875,290.50146484375,296.0170593261719,296.971435546875,284.8396911621094,1.0,0.5347525477409363,0.3639450967311859,0.3639450967311859,1.0,1.0,-2.5924575328826904,0.6527768969535828,1.939680576324463,0.068115234375,0.8250643014907837,0.8250643014907837,0.0,177.52389526367188,167.0,36870.34375,0.0,1776.344970703125,1.0,280.99737548828125,283.44873046875,293.5169677734375,295.9931335449219,293.1499938964844,293.1499938964844,280.95001220703125,39559.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397803902626038,1.0,0.0,0.0,3.6067867279052734,3.606811046600342,8.68028962486278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.14892578125,0.0,1511.938232421875,1895.4371337890625,0.0,2839.663818359375,0.8952842354774475,1.0,0.0,3.0,1.0,0.0
18125760,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7162502408027649,0.2653825283050537,0.2439745515584945,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8332432508468628,0.4270116984844208,0.4093295037746429,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.8336708545684814,0.5217667818069458,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7423447370529175,0.2985022664070129,0.2881886065006256,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.5873905420303345,0.1462350040674209,0.6845348477363586,284.86297607421875,284.95001220703125,297.1297302246094,290.48931884765625,296.0103454589844,296.9697570800781,284.86688232421875,1.0,0.5326630473136902,0.364723265171051,0.364723265171051,1.0,1.0,-2.5784804821014404,0.6500118374824524,1.9284687042236328,0.0684459507465362,0.8016476035118103,0.8016476035118103,0.0,176.75582885742188,170.0,36364.36328125,0.0,1752.7384033203125,1.0,280.9578857421875,283.4906921386719,293.4997253417969,295.9138488769531,293.1499938964844,293.1499938964844,281.25,42755.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410113453865051,1.0,0.0,0.0,3.424365282058716,3.4243884086608887,7.824444310244871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.26318359375,0.0,1343.7518310546875,1895.4371337890625,0.0,2851.165771484375,0.8608441948890686,1.0,0.0,3.0,1.0,0.0
18125820,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7138201594352722,0.2629964053630829,0.2416234612464904,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8306599259376526,0.4232418537139892,0.4055604040622711,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.8296189904212952,0.5221465826034546,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7398286461830139,0.2955942153930664,0.2852848172187805,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.5836989879608154,0.1440013200044632,0.674096941947937,284.992431640625,284.95001220703125,297.0882873535156,290.4665832519531,296.00030517578125,296.97021484375,284.9913635253906,1.0,0.5296873450279236,0.3662796020507812,0.3662796020507812,1.0,1.0,-2.5555458068847656,0.6461347937583923,1.909411072731018,0.0695834755897522,0.8957399725914001,0.8957399725914001,0.0,176.17388916015625,173.0,35360.796875,0.0,1717.411865234375,1.0,281.24041748046875,283.6400451660156,293.4020080566406,295.6915588378906,293.1499938964844,293.1499938964844,281.54998779296875,33999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235740661621094,1.0,0.0,0.0,3.522165060043335,3.5221874713897705,8.277757501673477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.4189453125,0.0,1381.1016845703125,1895.4371337890625,0.0,2688.71240234375,0.8752800822257996,1.0,0.0,3.0,1.0,0.0
18125880,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7138201594352722,0.2629964053630829,0.2416234612464904,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8306599259376526,0.4232418537139892,0.4055604040622711,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.8296189904212952,0.5221465826034546,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7398286461830139,0.2955942153930664,0.2852848172187805,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.5836989879608154,0.1440013200044632,0.674096941947937,284.992431640625,284.95001220703125,297.0882873535156,290.4665832519531,296.00030517578125,296.97021484375,284.9913635253906,1.0,0.5296873450279236,0.3662796020507812,0.3662796020507812,1.0,1.0,-2.5555458068847656,0.6461347937583923,1.909411072731018,0.0695834755897522,0.8957399725914001,0.8957399725914001,0.0,176.17388916015625,173.0,35360.796875,0.0,1717.411865234375,1.0,281.24041748046875,283.6400451660156,293.4020080566406,295.6915588378906,293.1499938964844,293.1499938964844,281.54998779296875,33999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235740661621094,1.0,0.0,0.0,3.522165060043335,3.5221874713897705,8.277757501673477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.4189453125,0.0,1381.1016845703125,1895.4371337890625,0.0,2688.71240234375,0.8752800822257996,1.0,0.0,3.0,1.0,0.0
18125940,296.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.7110862135887146,0.0,0.2397751212120056,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.8276137113571167,0.0,0.4023172557353973,296.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.9990000128746032,0.0,0.5241332650184631,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.7369492053985596,0.0,0.2828011214733124,296.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.5796838402748108,0.0,0.6649795770645142,285.09295654296875,294.1499938964844,297.04998779296875,290.4460754394531,295.992431640625,296.9725341796875,285.0906677246094,0.0,0.0,0.3678359389305115,0.3678359389305115,1.0,1.0,-2.5378730297088623,0.6439501643180847,1.8939228057861328,0.071287915110588,0.0,0.0,0.0,176.60035705566406,60.0,34486.23828125,0.0,1694.3165283203125,0.0,281.5416564941406,283.7589416503906,293.3790588378906,295.59716796875,293.1499938964844,293.1499938964844,278.1499938964844,31222.634765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720846176147461,3.720870018005371,9.237973586095904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1576.9871826171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
