time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126000,296.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.7110862135887146,0.0,0.2397751212120056,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.8276137113571167,0.0,0.4023172557353973,296.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.9990000128746032,0.0,0.5241332650184631,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.7369492053985596,0.0,0.2828011214733124,296.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.5796838402748108,0.0,0.6649795770645142,285.09295654296875,294.1499938964844,297.04998779296875,290.4460754394531,295.992431640625,296.9725341796875,285.0906677246094,0.0,0.0,0.3678359389305115,0.3678359389305115,1.0,1.0,-2.5378730297088623,0.6439501643180847,1.8939228057861328,0.071287915110588,0.0,0.0,0.0,176.60035705566406,60.0,34486.23828125,0.0,1694.3165283203125,0.0,281.5416564941406,283.7589416503906,293.3790588378906,295.59716796875,293.1499938964844,293.1499938964844,278.1499938964844,31222.634765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720846176147461,3.720870018005371,9.237973586095904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1576.9871826171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,0.0014969877665862,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.4084469974040985,0.0,0.0015764127019792,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.4084469974040985,0.0,0.0011643370380625,297.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112670898437,0.0,0.0,0.0015764035051688,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59686279296875,0.0,0.0,0.0074777263216674,286.98370361328125,294.1499938964844,297.029052734375,290.4346618652344,295.3438415527344,296.7810974121094,284.05914306640625,0.0,0.0,0.2837511599063873,0.2837511599063873,1.0,1.0,0.0045115426182746,-0.0001041947689373,-0.0044073481112718,-0.0031870112288743,0.0,0.0,0.0,0.0222546458244323,60.0,1661.3056640625,-0.0,-1.7351339920423925e-05,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,1.1327210813760757e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.266472680326265e-14,9.268521144805905e-14,4.225318443548765e-19,5.8489675776318695e-12,5.848953266163193e-12,1.4514693718423137e-17,0.0,0.0,-0.0,0.0,0.0,2.252151657156943e-23,1.1173155250705484e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,0.0008932443452067,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.081787109375,0.0,0.0,0.0014545111916959,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,0.0006759529351256,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826110839844,0.0,0.0,0.0010443300707265,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726318359375,0.0,0.0,0.0026383427903056,287.5680236816406,294.1499938964844,297.0133361816406,290.4256591796875,294.88580322265625,296.7975769042969,283.6842041015625,0.0,0.0,0.2207015752792358,0.2207015752792358,1.0,1.0,-0.0080497432500123,0.0012127812951803,0.006836961954832,-0.0179724488407373,0.0,0.0,0.0,-0.0450890213251113,60.0,811.60546875,0.0,-4.416895990289049e-06,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.495921666835831e-24,-7.927443096852338e-24,-9.9693383121794e-27,-3.2681295956268373e-18,-3.2654824108715137e-18,-2.647128007824749e-21,0.0,0.0,-0.0,0.0,0.0,1.3250958538348335e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805358886719,0.0,0.0,9.520310413790868e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06719970703125,0.0,0.0,0.0001004052610369,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920715332031,0.0,0.0,7.444336370099336e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07080078125,0.0,0.0,0.0001002841527224,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643920898437,0.0,0.0,0.0004750201187562,287.5328674316406,294.1499938964844,296.9766540527344,290.40313720703125,294.9295349121094,296.8463439941406,283.4264221191406,0.0,0.0,0.0735671892762184,0.0735671892762184,1.0,1.0,-0.0010379521409049,1.6064683222793974e-05,0.0010218874085694,-0.0181197114288806,0.0,0.0,0.0,-0.0085527449846267,60.0,127.99864196777344,0.0,-7.018085312893163e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.549177232080851e-34,1.889533815344271e-34,1.0072987875526286e-34,2.430591874011078e-21,1.227398098277137e-21,1.2031937757339409e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805358886719,0.0,0.0,9.520310413790868e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06719970703125,0.0,0.0,0.0001004052610369,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920715332031,0.0,0.0,7.444336370099336e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07080078125,0.0,0.0,0.0001002841527224,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643920898437,0.0,0.0,0.0004750201187562,287.5328674316406,294.1499938964844,296.9766540527344,290.40313720703125,294.9295349121094,296.8463439941406,283.4264221191406,0.0,0.0,0.0735671892762184,0.0735671892762184,1.0,1.0,-0.0010379521409049,1.6064683222793974e-05,0.0010218874085694,-0.0181197114288806,0.0,0.0,0.0,-0.0085527449846267,60.0,127.99864196777344,0.0,-7.018085312893163e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.549177232080851e-34,1.889533815344271e-34,1.0072987875526286e-34,2.430591874011078e-21,1.227398098277137e-21,1.2031937757339409e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,9.499549923930316e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643615722656,0.0,0.0,0.0001000392221612,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08905029296875,0.0,0.0,7.389533857349306e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06793212890625,0.0,0.0,0.0001000357806333,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06158447265625,0.0,0.0,0.0004745061742141,287.5246276855469,294.1499938964844,296.9583435058594,290.3911437988281,294.94219970703125,296.8669128417969,283.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122957173734,1.3107777974141754e-08,0.0010122826788574,-0.0181663110852241,0.0,0.0,0.0,-0.0084300506860017,60.0,52.59881210327149,0.0,-6.986826406318869e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2441656929368845e-39,-3.9399440116373e-39,-2.123735085010548e-39,2.4474959641413884e-21,1.2240171792768789e-21,1.2234786838903136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745544433594,0.0,0.0,9.500118903815746e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,0.00010004183423,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859375,0.0,0.0,7.389091479126364e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649719238281,0.0,0.0,0.0001000410920823,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,0.0004745465703308,287.5162353515625,294.1499938964844,296.94000244140625,290.3786926269531,294.9512634277344,296.87860107421875,283.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123609099537,7.317414674190559e-09,0.0010123535757884,-0.0182016901671886,0.0,0.0,0.0,-0.0084364833310246,60.0,24.311697006225582,0.0,-6.987636425037635e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.382207389352189e-44,2.802596928649634e-44,1.5414283107572988e-44,2.4478869362277904e-21,1.2239388233008853e-21,1.2239480119527093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06805419921875,0.0,0.0,9.50188987189904e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550842285156,0.0,0.0,0.0001000605334411,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,7.390482642222196e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05859375,0.0,0.0,0.0001000597549136,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,0.0004746349004562,287.49908447265625,294.1499938964844,296.9033203125,290.3524475097656,294.9686584472656,296.8896484375,283.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344864525134e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.29454517364502,0.0,-6.990218537339389e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239401359654317e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06805419921875,0.0,0.0,9.50188987189904e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550842285156,0.0,0.0,0.0001000605334411,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,7.390482642222196e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05859375,0.0,0.0,0.0001000597549136,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,0.0004746349004562,287.49908447265625,294.1499938964844,296.9033203125,290.3524475097656,294.9686584472656,296.8896484375,283.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344864525134e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.29454517364502,0.0,-6.990218537339389e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239401359654317e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610656738281,0.0,0.0,9.50309113250114e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,0.0001000731717795,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721740722656,0.0,0.0,7.391415419988334e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,0.000100072400528,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455322265625,0.0,0.0,0.0004746949707623,287.4813842773437,294.1499938964844,296.8666687011719,290.3245544433594,294.9850769042969,296.88800048828125,283.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.532564163208008,0.0,-6.991963630298417e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610656738281,0.0,0.0,9.50309113250114e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,0.0001000731717795,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721740722656,0.0,0.0,7.391415419988334e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,0.000100072400528,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455322265625,0.0,0.0,0.0004746949707623,287.4813842773437,294.1499938964844,296.8666687011719,290.3245544433594,294.9850769042969,296.88800048828125,283.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.532564163208008,0.0,-6.991963630298417e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535888671875,0.0,0.0,9.503734327154234e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,0.0001000799238681,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,7.391913823084906e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,0.0001000791671685,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,0.000474727130495,287.46319580078125,294.1499938964844,296.8299865722656,290.2951965332031,295.00048828125,296.8768310546875,283.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.266780853271484,0.0,-6.992886625312168e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535888671875,0.0,0.0,9.503734327154234e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,0.0001000799238681,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,7.391913823084906e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,0.0001000791671685,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,0.000474727130495,287.46319580078125,294.1499938964844,296.8299865722656,290.2951965332031,295.00048828125,296.8768310546875,283.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.266780853271484,0.0,-6.992886625312168e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.045654296875,0.0,0.0,9.50381872826256e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,0.000100080804259,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05645751953125,0.0,0.0,7.39197785151191e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,0.0001000800475594,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,0.0004747313796542,287.4445495605469,294.1499938964844,296.7933349609375,290.2645263671875,295.01495361328125,296.8588562011719,283.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.174749374389648,0.0,-6.99298823292338e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.045654296875,0.0,0.0,9.50381872826256e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,0.000100080804259,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05645751953125,0.0,0.0,7.39197785151191e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,0.0001000800475594,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,0.0004747313796542,287.4445495605469,294.1499938964844,296.7933349609375,290.2645263671875,295.01495361328125,296.8588562011719,283.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.174749374389648,0.0,-6.99298823292338e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04150390625,0.0,0.0,9.503636829322204e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290832519531,0.0,0.0,0.0001000788834062,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522766113281,0.0,0.0,7.391835970338434e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0324401855469,0.0,0.0,0.0001000781412585,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264587402344,0.0,0.0,0.0004747223574668,287.4350891113281,294.1499938964844,296.7749938964844,290.24871826171875,295.0218200683594,296.8478088378906,283.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352442210617481e-09,0.0010127210989594,-0.0183139499276876,0.0,0.0,0.0,-0.0084577370434999,60.0,9.139649391174316,0.0,-6.992710410713698e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03729248046875,0.0,0.0,9.503343608230352e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249328613281,0.0,0.0,0.0001000757911242,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479736328125,0.0,0.0,7.391607505269349e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,0.0001000750489765,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,0.0004747077473439,287.4255065917969,294.1499938964844,296.75665283203125,290.232666015625,295.0284729003906,296.8358764648437,283.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348694097686348e-09,0.0010126890847459,-0.018304131925106,0.0,0.0,0.0,-0.0084558790549635,60.0,9.106148719787598,0.0,-6.99226774258932e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0285339355469,0.0,0.0,9.50230605667457e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.016357421875,0.0,0.0,0.000100064848084,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,7.390799146378413e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196533203125,0.0,0.0,0.0001000641204882,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137939453125,0.0,0.0,0.0004746559425257,287.4061279296875,294.1499938964844,296.7200012207031,290.19976806640625,295.0411376953125,296.8094787597656,283.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125843109562,7.3355774787842165e-09,0.001012576976791,-0.0182697791606187,0.0,0.0,0.0,-0.0084493765607476,60.0,9.041547775268556,0.0,-6.990718759425364e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0285339355469,0.0,0.0,9.50230605667457e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.016357421875,0.0,0.0,0.000100064848084,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,7.390799146378413e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196533203125,0.0,0.0,0.0001000641204882,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137939453125,0.0,0.0,0.0004746559425257,287.4061279296875,294.1499938964844,296.7200012207031,290.19976806640625,295.0411376953125,296.8094787597656,283.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125843109562,7.3355774787842165e-09,0.001012576976791,-0.0182697791606187,0.0,0.0,0.0,-0.0084493765607476,60.0,9.041547775268556,0.0,-6.990718759425364e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194702148437,0.0,0.0,9.50071116676554e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074157714844,0.0,0.0,0.0001000480406219,299.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298767089844,0.0,0.0,7.38955641281791e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,0.0001000473203021,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,0.0004745763144455,287.38641357421875,294.1499938964844,296.6833190917969,290.166015625,295.0529479980469,296.7806091308594,283.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.978706359863281,0.0,-6.988350520487074e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194702148437,0.0,0.0,9.50071116676554e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074157714844,0.0,0.0,0.0001000480406219,299.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298767089844,0.0,0.0,7.38955641281791e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,0.0001000473203021,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,0.0004745763144455,287.38641357421875,294.1499938964844,296.6833190917969,290.166015625,295.0529479980469,296.7806091308594,283.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.978706359863281,0.0,-6.988350520487074e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0100402832031,0.0,0.0,9.498548752162606e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,0.0001000252595986,299.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02032470703125,0.0,0.0,7.38787348382175e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013732910156,0.0,0.0,0.0001000245465547,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956359863281,0.0,0.0,0.0004744683683384,287.36639404296875,294.1499938964844,296.64666748046875,290.13153076171875,295.0639038085937,296.7497863769531,283.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.917278289794922,0.0,-6.98514881491974e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0100402832031,0.0,0.0,9.498548752162606e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,0.0001000252595986,299.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02032470703125,0.0,0.0,7.38787348382175e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013732910156,0.0,0.0,0.0001000245465547,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956359863281,0.0,0.0,0.0004744683683384,287.36639404296875,294.1499938964844,296.64666748046875,290.13153076171875,295.0639038085937,296.7497863769531,283.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.917278289794922,0.0,-6.98514881491974e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002746582031,0.0,0.0,9.495823178440332e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,9.99965486698784e-05,299.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01043701171875,0.0,0.0,7.385752542177215e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99169921875,0.0,0.0,9.999584290198982e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9860534667969,0.0,0.0,0.0004743322788272,287.3460998535156,294.1499938964844,296.6099853515625,290.0964660644531,295.0740051269531,296.7175598144531,283.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.2542576390333124e-09,0.0010118816280737,-0.0180567856878042,0.0,0.0,0.0,-0.0084090633317828,60.0,8.934338569641113,0.0,-6.981119327065245e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002746582031,0.0,0.0,9.495823178440332e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,9.99965486698784e-05,299.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01043701171875,0.0,0.0,7.385752542177215e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99169921875,0.0,0.0,9.999584290198982e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9860534667969,0.0,0.0,0.0004743322788272,287.3460998535156,294.1499938964844,296.6099853515625,290.0964660644531,295.0740051269531,296.7175598144531,283.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.2542576390333124e-09,0.0010118816280737,-0.0180567856878042,0.0,0.0,0.0,-0.0084090633317828,60.0,8.934338569641113,0.0,-6.981119327065245e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952697753906,0.0,0.0,9.49424647842534e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,9.99799376586452e-05,299.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,7.384525088127702e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867553710937,0.0,0.0,9.997923916671424e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98114013671875,0.0,0.0,0.0004742535238619,287.3358764648437,294.1499938964844,296.5916748046875,290.0787658691406,295.0787048339844,296.7010192871094,283.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117201600223,7.234521426369156e-09,0.0010117128258571,-0.0180050935596227,0.0,0.0,0.0,-0.0083992788568139,60.0,8.82288646697998,0.0,-6.978790878520158e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,9.49253881117329e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786071777344,0.0,0.0,9.996194421546534e-05,299.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002136230469,0.0,0.0,7.383196498267353e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817199707031,0.0,0.0,9.9961252999492e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,0.0004741682496387,287.3255615234375,294.1499938964844,296.5733337402344,290.0610046386719,295.0832214355469,296.6842956542969,283.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.213155406304849e-09,0.0010115301702171,-0.0179491303861141,0.0,0.0,0.0,-0.0083886869251728,60.0,9.563860893249512,0.0,-6.976270583436417e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798278808594,0.0,0.0,9.488703653914854e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,9.99215480987914e-05,299.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,7.380211900454015e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,9.992086415877566e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659729003906,0.0,0.0,0.0004739767464343,287.3048095703125,294.1499938964844,296.5366516113281,290.02520751953125,295.09161376953125,296.6503601074219,284.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.008364912122488,60.0,12.254968643188477,0.0,-6.970613952717032e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798278808594,0.0,0.0,9.488703653914854e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,9.99215480987914e-05,299.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,7.380211900454015e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,9.992086415877566e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659729003906,0.0,0.0,0.0004739767464343,287.3048095703125,294.1499938964844,296.5366516113281,290.02520751953125,295.09161376953125,296.6503601074219,284.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.008364912122488,60.0,12.254968643188477,0.0,-6.970613952717032e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,9.4843257102184e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578857421875,0.0,0.0,9.98754330794327e-05,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789733886719,0.0,0.0,7.376805297099054e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,9.987475641537458e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555053710937,0.0,0.0,0.0004737580893561,287.2838439941406,294.1499938964844,296.5,289.98931884765625,295.0992126464844,296.615966796875,284.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110471766935689e-09,0.0010106521658599,-0.0176801774650812,0.0,0.0,0.0,-0.0083377826958894,60.0,9.891424179077148,0.0,-6.964162935219066e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,9.4843257102184e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578857421875,0.0,0.0,9.98754330794327e-05,299.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789733886719,0.0,0.0,7.376805297099054e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,9.987475641537458e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555053710937,0.0,0.0,0.0004737580893561,287.2838439941406,294.1499938964844,296.5,289.98931884765625,295.0992126464844,296.615966796875,284.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110471766935689e-09,0.0010106521658599,-0.0176801774650812,0.0,0.0,0.0,-0.0083377826958894,60.0,9.891424179077148,0.0,-6.964162935219066e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,9.479332948103548e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471740722656,0.0,0.0,9.982284245779738e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,7.372920663328841e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,9.982217306969687e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,0.0004735087277367,287.2627258300781,294.1499938964844,296.4633483886719,289.95343017578125,295.1060485839844,296.581298828125,284.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048085226557532e-09,0.0010101187508553,-0.0175167713314294,0.0,0.0,0.0,-0.0083068553358316,60.0,12.22302532196045,0.0,-6.956811660074892e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,9.479332948103548e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471740722656,0.0,0.0,9.982284245779738e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679870605469,0.0,0.0,7.372920663328841e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,9.982217306969687e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,0.0004735087277367,287.2627258300781,294.1499938964844,296.4633483886719,289.95343017578125,295.1060485839844,296.581298828125,284.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048085226557532e-09,0.0010101187508553,-0.0175167713314294,0.0,0.0,0.0,-0.0083068553358316,60.0,12.22302532196045,0.0,-6.956811660074892e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472045898437,0.0,0.0,9.473613317823038e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,9.976260480470955e-05,299.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,7.368470687652007e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93914794921875,0.0,0.0,9.976194269256666e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.933837890625,0.0,0.0,0.0004732230736408,287.241455078125,294.1499938964844,296.4266662597656,289.9176940917969,295.112060546875,296.5464172363281,284.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976655697599199e-09,0.0010095079196617,-0.0173296760767698,0.0,0.0,0.0,-0.0082714445888996,60.0,12.00875759124756,0.0,-6.948400255168964e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472045898437,0.0,0.0,9.473613317823038e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,9.976260480470955e-05,299.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,7.368470687652007e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93914794921875,0.0,0.0,9.976194269256666e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.933837890625,0.0,0.0,0.0004732230736408,287.241455078125,294.1499938964844,296.4266662597656,289.9176940917969,295.112060546875,296.5464172363281,284.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976655697599199e-09,0.0010095079196617,-0.0173296760767698,0.0,0.0,0.0,-0.0082714445888996,60.0,12.00875759124756,0.0,-6.948400255168964e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415283203125,0.0,0.0,9.470432269154117e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,9.972910629585384e-05,299.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.0,0.0,7.365996134467423e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,9.972845145966858e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0004730642249342,287.2307434082031,294.1499938964844,296.4083251953125,289.8999328613281,295.1147155761719,296.5289306640625,284.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091753210872,6.936939023205468e-09,0.0010091683361679,-0.0172256454825401,0.0,0.0,0.0,-0.0082517554983496,60.0,11.87378978729248,0.0,-6.943725594510397e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,9.46706859394908e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249572753906,0.0,0.0,9.969367238227278e-05,299.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,7.363378972513601e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,9.96930175460875e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92266845703125,0.0,0.0,0.0004728961794171,287.22003173828125,294.1499938964844,296.3900146484375,289.8822326660156,295.1172180175781,296.5114440917969,284.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088161798194,6.894937509827059e-09,0.0010088093113154,-0.0171156302094459,0.0,0.0,0.0,-0.0082309339195489,60.0,11.731851577758787,0.0,-6.93878305924045e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242858886719,0.0,0.0,9.4596813141834e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135437011719,0.0,0.0,9.96158632915467e-05,299.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,7.357631693594158e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164428710937,0.0,0.0,9.961522300727664e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,0.0004725272301584,287.1985168457031,294.1499938964844,296.35333251953125,289.8472595214844,295.12164306640625,296.4765014648437,284.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080275824293,6.8027263822045825e-09,0.0010080207139253,-0.0168740972876548,0.0,0.0,0.0,-0.0081852208822965,60.0,11.450441360473633,0.0,-6.927939466550016e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
