time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128280,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242858886719,0.0,0.0,9.4596813141834e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135437011719,0.0,0.0,9.96158632915467e-05,299.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,7.357631693594158e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164428710937,0.0,0.0,9.961522300727664e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,0.0004725272301584,287.1985168457031,294.1499938964844,296.35333251953125,289.8472595214844,295.12164306640625,296.4765014648437,284.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080275824293,6.8027263822045825e-09,0.0010080207139253,-0.0168740972876548,0.0,0.0,0.0,-0.0081852208822965,60.0,11.450441360473633,0.0,-6.927939466550016e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125366210937,0.0,0.0,9.451387450098991e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,9.952852269634604e-05,299.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217224121094,0.0,0.0,7.351180101977661e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,9.9527882412076e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,0.0004721129953395,287.1769104003906,294.1499938964844,296.3166809082031,289.8128662109375,295.1253356933594,296.441650390625,284.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.699227839135346e-09,0.0010071357246488,-0.0166029948741197,0.0,0.0,0.0,-0.0081339115276932,60.0,11.179285049438477,0.0,-6.915778527627482e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125366210937,0.0,0.0,9.451387450098991e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,9.952852269634604e-05,299.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217224121094,0.0,0.0,7.351180101977661e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,9.9527882412076e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,0.0004721129953395,287.1769104003906,294.1499938964844,296.3166809082031,289.8128662109375,295.1253356933594,296.441650390625,284.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.699227839135346e-09,0.0010071357246488,-0.0166029948741197,0.0,0.0,0.0,-0.0081339115276932,60.0,11.179285049438477,0.0,-6.915778527627482e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006042480469,0.0,0.0,9.442213195143268e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89013671875,0.0,0.0,9.943189797922968e-05,299.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90966796875,0.0,0.0,7.344043115153909e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929748535156,0.0,0.0,9.943127224687488e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.887939453125,0.0,0.0,0.000471654755529,287.1552429199219,294.1499938964844,296.2799987792969,289.7792053222656,295.1282958984375,296.4068908691406,284.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847562957799255e-09,0.0010061569046229,-0.0163031462579965,0.0,0.0,0.0,-0.0080771641805768,60.0,10.921382904052734,0.0,-6.902340743408787e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006042480469,0.0,0.0,9.442213195143268e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89013671875,0.0,0.0,9.943189797922968e-05,299.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90966796875,0.0,0.0,7.344043115153909e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929748535156,0.0,0.0,9.943127224687488e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.887939453125,0.0,0.0,0.000471654755529,287.1552429199219,294.1499938964844,296.2799987792969,289.7792053222656,295.1282958984375,296.4068908691406,284.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847562957799255e-09,0.0010061569046229,-0.0163031462579965,0.0,0.0,0.0,-0.0080771641805768,60.0,10.921382904052734,0.0,-6.902340743408787e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,9.432189108338208e-05,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,9.93263311102055e-05,299.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,7.336245471378788e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809814453125,0.0,0.0,9.93257126538083e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760070800781,0.0,0.0,0.0004711540823336,287.133544921875,294.1499938964844,296.24334716796875,289.7464294433594,295.13055419921875,296.372314453125,284.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4597016624645676e-09,0.0010050876298919,-0.0159755703061819,0.0,0.0,0.0,-0.0080151688307523,60.0,10.676653861999512,0.0,-6.887675141342697e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,9.432189108338208e-05,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,9.93263311102055e-05,299.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,7.336245471378788e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809814453125,0.0,0.0,9.93257126538083e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760070800781,0.0,0.0,0.0004711540823336,287.133544921875,294.1499938964844,296.24334716796875,289.7464294433594,295.13055419921875,296.372314453125,284.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4597016624645676e-09,0.0010050876298919,-0.0159755703061819,0.0,0.0,0.0,-0.0080151688307523,60.0,10.676653861999512,0.0,-6.887675141342697e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,9.426879842067136e-05,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721618652344,0.0,0.0,9.92704153759405e-05,299.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,7.332114910241216e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749389648437,0.0,0.0,9.926980419550092e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699951171875,0.0,0.0,0.0004708888882305,287.1226806640625,294.1499938964844,296.2250061035156,289.7304077148437,295.13140869140625,296.3551330566406,284.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.559181213378906,0.0,-6.87991388303999e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,9.421379945706576e-05,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,9.9212491477374e-05,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851623535156,0.0,0.0,7.327836647164077e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688659667969,0.0,0.0,9.92118802969344e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,0.0004706141771748,287.11181640625,294.1499938964844,296.2066650390625,289.71466064453125,295.132080078125,296.33795166015625,284.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862855677793e-09,0.0010039346525445,-0.0156223606318235,0.0,0.0,0.0,-0.0079483231529593,60.0,10.44476318359375,0.0,-6.87187977632675e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,9.40985482884571e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,9.909111395245418e-05,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,7.31887121219188e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565979003906,0.0,0.0,9.909051732392982e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85174560546875,0.0,0.0,0.0004700385325122,287.0900573730469,294.1499938964844,296.1700134277344,289.6840515136719,295.1329650878906,296.3038330078125,284.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181109402092488e-09,0.0010027054231613,-0.0152457915246486,0.0,0.0,0.0,-0.0078770592808723,60.0,10.224733352661133,0.0,-6.855059808685837e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,9.40985482884571e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,9.909111395245418e-05,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,7.31887121219188e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565979003906,0.0,0.0,9.909051732392982e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85174560546875,0.0,0.0,0.0004700385325122,287.0900573730469,294.1499938964844,296.1700134277344,289.6840515136719,295.1329650878906,296.3038330078125,284.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181109402092488e-09,0.0010027054231613,-0.0152457915246486,0.0,0.0,0.0,-0.0078770592808723,60.0,10.224733352661133,0.0,-6.855059808685837e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,9.397725807502866e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415222167969,0.0,0.0,9.896337724057958e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.860107421875,0.0,0.0,7.309435750357807e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442077636719,0.0,0.0,9.896278788801284e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83941650390625,0.0,0.0,0.0004694326780736,287.0682983398437,294.1499938964844,296.1333312988281,289.6547546386719,295.1331481933594,296.2699584960937,284.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.016302108764648,0.0,-6.837381505420127e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,9.397725807502866e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415222167969,0.0,0.0,9.896337724057958e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.860107421875,0.0,0.0,7.309435750357807e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442077636719,0.0,0.0,9.896278788801284e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83941650390625,0.0,0.0,0.0004694326780736,287.0682983398437,294.1499938964844,296.1333312988281,289.6547546386719,295.1331481933594,296.2699584960937,284.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.016302108764648,0.0,-6.837381505420127e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,9.385097655467688e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290710449219,0.0,0.0,9.883038728730752e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.847412109375,0.0,0.0,7.299613207578659e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,9.88298052106984e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,0.0004688019398599,287.04656982421875,294.1499938964844,296.0966796875,289.6268920898437,295.1326599121094,296.236328125,284.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,9.819039344787598,0.0,-6.81900189647422e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,9.385097655467688e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290710449219,0.0,0.0,9.883038728730752e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.847412109375,0.0,0.0,7.299613207578659e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,9.88298052106984e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,0.0004688019398599,287.04656982421875,294.1499938964844,296.0966796875,289.6268920898437,295.1326599121094,296.236328125,284.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,9.819039344787598,0.0,-6.81900189647422e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,9.37209333642386e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,9.869343193713576e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8346252441406,0.0,0.0,7.28949744370766e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,9.869285713648424e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,0.0004681524005718,287.0248718261719,294.1499938964844,296.0599975585937,289.6006164550781,295.1315612792969,296.2030029296875,284.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.632585525512695,0.0,-6.800100749160265e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,9.37209333642386e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,9.869343193713576e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8346252441406,0.0,0.0,7.28949744370766e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,9.869285713648424e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,0.0004681524005718,287.0248718261719,294.1499938964844,296.0599975585937,289.6006164550781,295.1315612792969,296.2030029296875,284.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.632585525512695,0.0,-6.800100749160265e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8198547363281,0.0,0.0,9.365491132484748e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,9.862390288617462e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,7.284362072823569e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81280517578125,0.0,0.0,9.862333536148073e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081359863281,0.0,0.0,0.0004678226250689,287.0140380859375,294.1499938964844,296.0416564941406,289.5881042480469,295.1307678222656,296.1864318847656,284.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963825836777,0.0,0.0,0.0,-0.007602771744132,60.0,9.543187141418455,0.0,-6.790514817112125e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134460449219,0.0,0.0,9.358837269246578e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,9.855383541435005e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217468261719,0.0,0.0,7.279185956576839e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80645751953125,0.0,0.0,9.855326788965613e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80181884765625,0.0,0.0,0.0004674902593251,287.0032043457031,294.1499938964844,296.0233459472656,289.5760498046875,295.1298217773437,296.1699523925781,284.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.45637035369873,0.0,-6.78086138350409e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80059814453125,0.0,0.0,9.345456783194096e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,9.841291466727851e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,7.26877769920975e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,9.841235441854224e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.0004668219189625,286.9815979003906,294.1499938964844,295.9866638183594,289.5533447265625,295.12744140625,296.13720703125,284.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377986056487316e-09,0.0009958378504961,-0.013141862116754,0.0,0.0,0.0,-0.0074789156205952,60.0,9.29074478149414,0.0,-6.761469251159724e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80059814453125,0.0,0.0,9.345456783194096e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,9.841291466727851e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,7.26877769920975e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,9.841235441854224e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.0004668219189625,286.9815979003906,294.1499938964844,295.9866638183594,289.5533447265625,295.12744140625,296.13720703125,284.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377986056487316e-09,0.0009958378504961,-0.013141862116754,0.0,0.0,0.0,-0.0074789156205952,60.0,9.29074478149414,0.0,-6.761469251159724e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,9.331812179880215e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,9.826922178035602e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,7.258163532242179e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,9.826866880757734e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,0.0004661403654608,286.96002197265625,294.1499938964844,295.95001220703125,289.5326232910156,295.1244506835937,296.10479736328125,284.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.207837272536153e-09,0.0009943828918039,-0.0126961022615432,0.0,0.0,0.0,-0.007394565269351,60.0,9.136218070983888,0.0,-6.741723979075688e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,9.331812179880215e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,9.826922178035602e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,7.258163532242179e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,9.826866880757734e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,0.0004661403654608,286.96002197265625,294.1499938964844,295.95001220703125,289.5326232910156,295.1244506835937,296.10479736328125,284.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.207837272536153e-09,0.0009943828918039,-0.0126961022615432,0.0,0.0,0.0,-0.007394565269351,60.0,9.136218070983888,0.0,-6.741723979075688e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,9.317366493633016e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,9.811708878260106e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78271484375,0.0,0.0,7.246927270898595e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,9.81165503617376e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635192871094,0.0,0.0,0.0004654188232962,286.93853759765625,294.1499938964844,295.913330078125,289.5137023925781,295.12091064453125,296.0726928710937,284.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.0277124685749194e-09,0.0009928432991728,-0.012224200181663,0.0,0.0,0.0,-0.0073052733205258,60.0,8.991893768310547,0.0,-6.72085249675547e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,9.317366493633016e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,9.811708878260106e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78271484375,0.0,0.0,7.246927270898595e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,9.81165503617376e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635192871094,0.0,0.0,0.0004654188232962,286.93853759765625,294.1499938964844,295.913330078125,289.5137023925781,295.12091064453125,296.0726928710937,284.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.0277124685749194e-09,0.0009928432991728,-0.012224200181663,0.0,0.0,0.0,-0.0073052733205258,60.0,8.991893768310547,0.0,-6.72085249675547e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.0,9.300412784796208e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,9.793855133466424e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,7.233739597722888e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550048828125,0.0,0.0,9.793801291380078e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506103515625,0.0,0.0,0.0004645719891414,286.9171447753906,294.1499938964844,295.8766784667969,289.4961853027344,295.11676025390625,296.0412292480469,284.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816337551005745e-09,0.0009910352528095,-0.0116704162210226,0.0,0.0,0.0,-0.0072004827670753,60.0,8.885512351989746,0.0,-6.696401300132493e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.0,9.300412784796208e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,9.793855133466424e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,7.233739597722888e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550048828125,0.0,0.0,9.793801291380078e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506103515625,0.0,0.0,0.0004645719891414,286.9171447753906,294.1499938964844,295.8766784667969,289.4961853027344,295.11676025390625,296.0412292480469,284.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816337551005745e-09,0.0009910352528095,-0.0116704162210226,0.0,0.0,0.0,-0.0072004827670753,60.0,8.885512351989746,0.0,-6.696401300132493e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,9.291406604461372e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,9.784370922716334e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,7.226734305731952e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74853515625,0.0,0.0,9.78431708062999e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.744140625,0.0,0.0,0.000464122131234,286.906494140625,294.1499938964844,295.8583374023437,289.4879455566406,295.114501953125,296.02569580078125,284.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704057587900934e-09,0.000990075059235,-0.0113762477412819,0.0,0.0,0.0,-0.0071448204107582,60.0,8.827783584594727,0.0,-6.683431053033928e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,9.282062819693238e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,9.774530917638911e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75640869140625,0.0,0.0,7.219466351671144e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420349121094,0.0,0.0,9.774477803148328e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,0.0004636554222088,286.8958435058594,294.1499938964844,295.8399963378906,289.48004150390625,295.112060546875,296.0103759765625,284.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587572099978843e-09,0.0009890791261568,-0.0110710589215159,0.0,0.0,0.0,-0.0070870737545192,60.0,8.772451400756836,0.0,-6.669988295016084e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355041503906,0.0,0.0,9.262923413189128e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,9.754375059856102e-05,299.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74322509765625,0.0,0.0,7.204579014796764e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,9.75432267296128e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0004626994195859,286.8746643066406,294.1499938964844,295.8033447265625,289.4652099609375,295.1067810058594,295.9803466796875,284.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348972293399811e-09,0.0009870388312265,-0.0104459235444664,0.0,0.0,0.0,-0.0069687897339463,60.0,8.666205406188965,0.0,-6.642495264941317e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355041503906,0.0,0.0,9.262923413189128e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,9.754375059856102e-05,299.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74322509765625,0.0,0.0,7.204579014796764e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,9.75432267296128e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0004626994195859,286.8746643066406,294.1499938964844,295.8033447265625,289.4652099609375,295.1067810058594,295.9803466796875,284.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348972293399811e-09,0.0009870388312265,-0.0104459235444664,0.0,0.0,0.0,-0.0069687897339463,60.0,8.666205406188965,0.0,-6.642495264941317e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,9.243626846000552e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,9.734053310239688e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,7.189569441834465e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,9.734002378536388e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71173095703125,0.0,0.0,0.000461735529825,286.8536071777344,294.1499938964844,295.76666259765625,289.4516296386719,295.1009826660156,295.9511413574219,284.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411832959291e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.56509017944336,0.0,-6.614833836238176e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,9.243626846000552e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,9.734053310239688e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,7.189569441834465e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,9.734002378536388e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71173095703125,0.0,0.0,0.000461735529825,286.8536071777344,294.1499938964844,295.76666259765625,289.4516296386719,295.1009826660156,295.9511413574219,284.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411832959291e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.56509017944336,0.0,-6.614833836238176e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,9.224741370417178e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,9.71416593529284e-05,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167663574219,0.0,0.0,7.174879283411428e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,9.71411500358954e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0004607922164723,286.8326416015625,294.1499938964844,295.7300109863281,289.439208984375,295.0946350097656,295.9227600097656,284.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872984599695428e-09,0.0009829683694988,-0.0091987922787666,0.0,0.0,0.0,-0.006732820533216,60.0,8.469225883483887,0.0,-6.587818290881843e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,9.224741370417178e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,9.71416593529284e-05,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167663574219,0.0,0.0,7.174879283411428e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,9.71411500358954e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0004607922164723,286.8326416015625,294.1499938964844,295.7300109863281,289.439208984375,295.0946350097656,295.9227600097656,284.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872984599695428e-09,0.0009829683694988,-0.0091987922787666,0.0,0.0,0.0,-0.006732820533216,60.0,8.469225883483887,0.0,-6.587818290881843e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.206681716023012e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,9.695146582089365e-05,299.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,7.160831592045724e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,9.695096377981828e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856994628906,0.0,0.0,0.0004598901141434,286.8117980957031,294.1499938964844,295.6933288574219,289.42791748046875,295.0877685546875,295.8951721191406,284.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.6478404741302475e-09,0.0009810430929064,-0.0086088785901665,0.0,0.0,0.0,-0.0066212066449224,60.0,8.378758430480957,0.0,-6.562034826629315e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.206681716023012e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,9.695146582089365e-05,299.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,7.160831592045724e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,9.695096377981828e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856994628906,0.0,0.0,0.0004598901141434,286.8117980957031,294.1499938964844,295.6933288574219,289.42791748046875,295.0877685546875,295.8951721191406,284.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810467017814,3.6478404741302475e-09,0.0009810430929064,-0.0086088785901665,0.0,0.0,0.0,-0.0066212066449224,60.0,8.378758430480957,0.0,-6.562034826629315e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,9.198069892590864e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,9.686077828519046e-05,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,7.154133345466107e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,9.686027624411508e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791687011719,0.0,0.0,0.0004594599595293,286.80145263671875,294.1499938964844,295.67498779296875,289.42266845703125,295.0841064453125,295.8816833496094,284.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540481463559786e-09,0.0009801253909245,-0.0083275772631168,0.0,0.0,0.0,-0.0065679852850735,60.0,8.335747718811035,0.0,-6.549757358698116e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,9.189740376314148e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,9.677305934019388e-05,299.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,7.147654105210677e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,9.67725645750761e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67266845703125,0.0,0.0,0.0004590439202729,286.7911071777344,294.1499938964844,295.6566772460937,289.41766357421875,295.0803527832031,295.868408203125,284.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436639195442126e-09,0.0009792374912649,-0.0080554895102977,0.0,0.0,0.0,-0.0065165064297616,60.0,8.294085502624512,0.0,-6.53789342663913e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
