time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130620,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,9.173826401820406e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,9.660546493250877e-05,299.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,7.135275518521667e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,9.660497744334862e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,0.0004582490073516,286.7705383300781,294.1499938964844,295.6199951171875,289.4084167480469,295.0724792480469,295.8423156738281,284.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238237011871092e-09,0.0009775403887033,-0.0075356299057602,0.0,0.0,0.0,-0.0064181475900113,60.0,8.214129447937012,0.0,-6.51525624562055e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,9.173826401820406e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,9.660546493250877e-05,299.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,7.135275518521667e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,9.660497744334862e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,0.0004582490073516,286.7705383300781,294.1499938964844,295.6199951171875,289.4084167480469,295.0724792480469,295.8423156738281,284.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238237011871092e-09,0.0009775403887033,-0.0075356299057602,0.0,0.0,0.0,-0.0064181475900113,60.0,8.214129447937012,0.0,-6.51525624562055e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,9.158991451840848e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,9.644924284657463e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637878417969,0.0,0.0,7.123736577341333e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,9.64487626333721e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,0.0004575080238282,286.7501220703125,294.1499938964844,295.5833435058594,289.40008544921875,295.0641174316406,295.8169250488281,284.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053290287269305e-09,0.0009759589447639,-0.0070510217919945,0.0,0.0,0.0,-0.0063264616765081,60.0,8.13931655883789,0.0,-6.494189364048e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,9.158991451840848e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,9.644924284657463e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637878417969,0.0,0.0,7.123736577341333e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,9.64487626333721e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,0.0004575080238282,286.7501220703125,294.1499938964844,295.5833435058594,289.40008544921875,295.0641174316406,295.8169250488281,284.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053290287269305e-09,0.0009759589447639,-0.0070510217919945,0.0,0.0,0.0,-0.0063264616765081,60.0,8.13931655883789,0.0,-6.494189364048e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,9.144881914835425e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,9.630065324017778e-05,299.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,7.112761522876099e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,9.630018030293286e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.633544921875,0.0,0.0,0.0004568032745737,286.72979736328125,294.1499938964844,295.5466613769531,289.39263916015625,295.0552673339844,295.7922668457031,284.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877378113552708e-09,0.000974454684183,-0.0065900809131562,0.0,0.0,0.0,-0.006239254027605,60.0,8.06912612915039,0.0,-6.4741826122372e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,9.144881914835425e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,9.630065324017778e-05,299.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,7.112761522876099e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,9.630018030293286e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.633544921875,0.0,0.0,0.0004568032745737,286.72979736328125,294.1499938964844,295.5466613769531,289.39263916015625,295.0552673339844,295.7922668457031,284.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877378113552708e-09,0.000974454684183,-0.0065900809131562,0.0,0.0,0.0,-0.006239254027605,60.0,8.06912612915039,0.0,-6.4741826122372e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303100585937,0.0,0.0,9.131128899753094e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,9.615581802790985e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,7.102062954800203e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,9.615535236662254e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205139160156,0.0,0.0,0.0004561163077596,286.70965576171875,294.1499938964844,295.510009765625,289.3860168457031,295.04595947265625,295.7684020996094,284.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705906831934612e-09,0.0009729883749969,-0.0061407731845974,0.0,0.0,0.0,-0.0061542480252683,60.0,8.00308895111084,0.0,-6.454711609649166e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303100585937,0.0,0.0,9.131128899753094e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222229003906,0.0,0.0,9.615581802790985e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,7.102062954800203e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,9.615535236662254e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205139160156,0.0,0.0,0.0004561163077596,286.70965576171875,294.1499938964844,295.510009765625,289.3860168457031,295.04595947265625,295.7684020996094,284.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705906831934612e-09,0.0009729883749969,-0.0061407731845974,0.0,0.0,0.0,-0.0061542480252683,60.0,8.00308895111084,0.0,-6.454711609649166e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,9.124208736466244e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,9.608294203644618e-05,299.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,7.096680928952992e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,9.608247637515888e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,0.0004557706415653,286.6996459960937,294.1499938964844,295.4916687011719,289.3829650878906,295.0410461425781,295.7569580078125,284.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.005914709996432,0.0,0.0,0.0,-0.0061114784330129,60.0,7.971927642822266,0.0,-6.444925304549542e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,9.117207810049877e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,9.600921475794166e-05,299.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,7.091234874678776e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,9.600874909665436e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,0.0004554209590423,286.6896667480469,294.1499938964844,295.47332763671875,289.380126953125,295.0360412597656,295.7457580566406,284.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715065243653,2.53234833103022e-09,0.0009715040214359,-0.0056859930045902,0.0,0.0,0.0,-0.0060682063922286,60.0,7.9415602684021,0.0,-6.435032418039556e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,9.102961485041304e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,9.58591845119372e-05,299.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,7.080152863636613e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,9.585872612660752e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945129394531,0.0,0.0,0.0004547093412838,286.6697998046875,294.1499938964844,295.4366760253906,289.3749389648437,295.0257873535156,295.7240295410156,284.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877118691,2.354735517684503e-09,0.000969985325355,-0.0052205850370228,0.0,0.0,0.0,-0.0059801563620567,60.0,7.882297992706299,0.0,-6.414925479703015e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,9.102961485041304e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,9.58591845119372e-05,299.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,7.080152863636613e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,9.585872612660752e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945129394531,0.0,0.0,0.0004547093412838,286.6697998046875,294.1499938964844,295.4366760253906,289.3749389648437,295.0257873535156,295.7240295410156,284.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877118691,2.354735517684503e-09,0.000969985325355,-0.0052205850370228,0.0,0.0,0.0,-0.0059801563620567,60.0,7.882297992706299,0.0,-6.414925479703015e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,9.087955550057814e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,9.570115798851476e-05,299.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,7.068481500027701e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,9.570070687914269e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,0.0004539598303381,286.6501159667969,294.1499938964844,295.3999938964844,289.370361328125,295.0150756835937,295.703857421875,284.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683878743089,2.167668933239497e-09,0.0009683857206255,-0.0047304015606641,0.0,0.0,0.0,-0.0058874194510281,60.0,7.825964450836182,0.0,-6.393781859515002e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,9.087955550057814e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,9.570115798851476e-05,299.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,7.068481500027701e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,9.570070687914269e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,0.0004539598303381,286.6501159667969,294.1499938964844,295.3999938964844,289.370361328125,295.0150756835937,295.703857421875,284.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683878743089,2.167668933239497e-09,0.0009683857206255,-0.0047304015606641,0.0,0.0,0.0,-0.0058874194510281,60.0,7.825964450836182,0.0,-6.393781859515002e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,9.072308603208512e-05,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,9.553637937642634e-05,299.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845947265625,0.0,0.0,7.056310278130695e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.553593554301187e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,0.0004531782469712,286.63055419921875,294.1499938964844,295.36334228515625,289.3663635253906,295.00390625,295.6855773925781,284.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667196427471,1.972610741418634e-09,0.0009667176636867,-0.0042192731052637,0.0,0.0,0.0,-0.0057907202281057,60.0,7.772156715393066,0.0,-6.371772087732097e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,9.072308603208512e-05,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,9.553637937642634e-05,299.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845947265625,0.0,0.0,7.056310278130695e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.553593554301187e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,0.0004531782469712,286.63055419921875,294.1499938964844,295.36334228515625,289.3663635253906,295.00390625,295.6855773925781,284.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667196427471,1.972610741418634e-09,0.0009667176636867,-0.0042192731052637,0.0,0.0,0.0,-0.0057907202281057,60.0,7.772156715393066,0.0,-6.371772087732097e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,9.056298586074264e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,9.536777361063288e-05,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,7.043856749078259e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,9.536733705317602e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,0.0004523785319179,286.6112060546875,294.1499938964844,295.32666015625,289.3629150390625,294.9923095703125,295.6695251464844,284.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773029278950844e-09,0.000965010956861,-0.0036962889134883,0.0,0.0,0.0,-0.0056917783804237,60.0,7.720752716064453,0.0,-6.349291226115383e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,9.056298586074264e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,9.536777361063288e-05,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,7.043856749078259e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,9.536733705317602e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,0.0004523785319179,286.6112060546875,294.1499938964844,295.32666015625,289.3629150390625,294.9923095703125,295.6695251464844,284.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773029278950844e-09,0.000965010956861,-0.0036962889134883,0.0,0.0,0.0,-0.0056917783804237,60.0,7.720752716064453,0.0,-6.349291226115383e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55841064453125,0.0,0.0,9.048351785168052e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,9.528408554615452e-05,299.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,7.03767582308501e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,9.528365626465528e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,0.0004519815847743,286.6015930175781,294.1499938964844,295.3083190917969,289.361328125,294.9862670898437,295.6628112792969,284.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654905863,1.6739648556196583e-09,0.0009641638025641,-0.0034366988111287,0.0,0.0,0.0,-0.0056426678784191,60.0,7.696291923522949,-0.0,-6.338147073847722e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55194091796875,0.0,0.0,9.040495933732018e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,9.520135790808126e-05,299.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,7.031565473880619e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,9.520092862658204e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428161621094,0.0,0.0,0.0004515892069321,286.592041015625,294.1499938964844,295.2900085449219,289.3598937988281,294.98016357421875,295.6566772460937,284.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633285808376,1.5760397431563431e-09,0.0009633270092308,-0.0031800926662981,0.0,0.0,0.0,-0.0055941250175237,60.0,7.672362327575684,-0.0,-6.327141477413535e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389709472656,0.0,0.0,9.025161853060126e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,9.503986802883446e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,7.019637268967927e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,9.503944602329284e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,0.0004508232523221,286.5729675292969,294.1499938964844,295.2533264160156,289.3572692871094,294.96783447265625,295.64508056640625,284.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932948119,1.384882097887896e-09,0.0009616918978281,-0.0026791775599122,0.0,0.0,0.0,-0.0054993573576211,60.0,7.625141143798828,-0.0,-6.305683797336314e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389709472656,0.0,0.0,9.025161853060126e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,9.503986802883446e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,7.019637268967927e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,9.503944602329284e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,0.0004508232523221,286.5729675292969,294.1499938964844,295.2533264160156,289.3572692871094,294.96783447265625,295.64508056640625,284.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932948119,1.384882097887896e-09,0.0009616918978281,-0.0026791775599122,0.0,0.0,0.0,-0.0054993573576211,60.0,7.625141143798828,-0.0,-6.305683797336314e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,9.006664186017588e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,9.484508336754516e-05,299.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,7.00524979038164e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,9.484466136200354e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0004498992930166,286.5691833496094,294.1499938964844,295.2166748046875,289.35498046875,294.9538269042969,295.63507080078125,284.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577980428934,1.252579928667785e-09,0.0010577968787401,-0.0022352514788508,0.0,0.0,0.0,-0.0059225386939942,60.0,8.066948890686035,-0.0,-6.279854858348699e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,9.006664186017588e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,9.484508336754516e-05,299.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,7.00524979038164e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,9.484466136200354e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0004498992930166,286.5691833496094,294.1499938964844,295.2166748046875,289.35498046875,294.9538269042969,295.63507080078125,284.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577980428934,1.252579928667785e-09,0.0010577968787401,-0.0022352514788508,0.0,0.0,0.0,-0.0059225386939942,60.0,8.066948890686035,-0.0,-6.279854858348699e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,9.003539889818057e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,9.48121742112562e-05,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,7.002818892942742e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,9.48117594816722e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,0.0004497432382777,286.5527648925781,294.1499938964844,295.17999267578125,289.3529968261719,294.9641418457031,295.6131591796875,284.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008196376729756,9.753627905340068e-10,0.0008196366834454,-0.0017446062993258,0.0,0.0,0.0,-0.0045998920686542,60.0,6.777770042419434,-0.0,-6.275489994322926e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,9.003539889818057e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,9.48121742112562e-05,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,7.002818892942742e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,9.48117594816722e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,0.0004497432382777,286.5527648925781,294.1499938964844,295.17999267578125,289.3529968261719,294.9641418457031,295.6131591796875,284.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008196376729756,9.753627905340068e-10,0.0008196366834454,-0.0017446062993258,0.0,0.0,0.0,-0.0045998920686542,60.0,6.777770042419434,-0.0,-6.275489994322926e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,3.783588908845559e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,3.984324575867504e-05,299.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,2.942818719020579e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,3.98430711356923e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468139648437,0.0,0.0,0.0001889971608761,286.5833435058594,294.1499938964844,295.1433410644531,289.3512268066406,294.9414978027344,295.5904846191406,284.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006492400425486,7.507268140471979e-10,0.000649239285849,-0.0013244333676993,0.0,0.0,0.0,-0.0036193982232362,60.0,5.504143238067627,-0.0,-1.1082258666306188e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,3.783588908845559e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,3.984324575867504e-05,299.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,2.942818719020579e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,3.98430711356923e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468139648437,0.0,0.0,0.0001889971608761,286.5833435058594,294.1499938964844,295.1433410644531,289.3512268066406,294.9414978027344,295.5904846191406,284.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006492400425486,7.507268140471979e-10,0.000649239285849,-0.0013244333676993,0.0,0.0,0.0,-0.0036193982232362,60.0,5.504143238067627,-0.0,-1.1082258666306188e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645751953125,0.0,0.0,9.014712122734636e-05,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,9.492981189396232e-05,299.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,7.0115078415256e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,9.492940444033592e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,0.0004503013333305,286.5978088378906,294.1499938964844,295.125,289.35040283203125,294.9089660644531,295.5354309082031,284.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001444997906219,4.370422357347081e-10,0.0001444993540644,-0.0010044919326901,0.0,0.0,0.0,-0.0009625995880924,60.0,5.055473327636719,-0.0,-6.291060827834373e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787658691406,0.0,0.0,1.7488928278908134e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718688964844,0.0,0.0,1.8416791135678068e-05,299.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,1.3602625585917847e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,1.8416711100144312e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,8.736039308132604e-05,286.61700439453125,294.1499938964844,295.1066589355469,289.3496398925781,294.8711853027344,295.5262756347656,284.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000538790191058,5.86080517450682e-10,0.0005387896089814,-0.0010020257905125,0.0,0.0,0.0,-0.0029810052365064,60.0,5.229660987854004,-0.0,-2.367806617442625e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,9.021268488140775e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,9.499885345576332e-05,299.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,7.016606105025858e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,9.499844600213692e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837463378906,0.0,0.0,0.0004506288969423,286.7818298339844,294.1499938964844,295.08758544921875,289.348876953125,294.6058959960937,295.391845703125,284.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,3.150871634716168e-05,3.416033289571629e-10,-3.150905831716955e-05,-0.00092958973255,0.0,0.0,0.0,-3.4695069189183414e-05,60.0,8.321921348571777,-0.0,-6.300199117958982e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,3.870631644531386e-06,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762451171875,0.0,0.0,4.075984634255292e-06,299.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80108642578125,0.0,0.0,3.0105184123385698e-06,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718811035156,0.0,0.0,4.075967353855958e-06,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,1.933451494551264e-05,286.9024353027344,294.1499938964844,295.07000732421875,289.3481750488281,294.43463134765625,295.29351806640625,284.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008197332499548,8.31316460114806e-10,0.0008197324350476,-0.0013658115640282,0.0,0.0,0.0,-0.0044983960688114,60.0,8.684804916381836,-0.0,-1.1597973970101092e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00616455078125,0.0,0.0,1.767537287378218e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010681152344,0.0,0.0,1.8613121937960383e-05,299.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351257324219,0.0,0.0,1.374763360217912e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915466308594,0.0,0.0,1.861304554040544e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881286621094,0.0,0.0,8.829173748381436e-05,287.21563720703125,294.1499938964844,295.0333251953125,289.3467712402344,294.08984375,295.0583190917969,284.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882180513348,2.3544463600977394e-10,0.0001882178039522,-0.0004307701892685,0.0,0.0,0.0,-0.0010601978283375,60.0,6.072907447814941,-0.0,-2.418545141935624e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00616455078125,0.0,0.0,1.767537287378218e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010681152344,0.0,0.0,1.8613121937960383e-05,299.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351257324219,0.0,0.0,1.374763360217912e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915466308594,0.0,0.0,1.861304554040544e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881286621094,0.0,0.0,8.829173748381436e-05,287.21563720703125,294.1499938964844,295.0333251953125,289.3467712402344,294.08984375,295.0583190917969,284.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882180513348,2.3544463600977394e-10,0.0001882178039522,-0.0004307701892685,0.0,0.0,0.0,-0.0010601978283375,60.0,6.072907447814941,-0.0,-2.418545141935624e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078430175781,0.0,0.0,1.0636849765433e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00274658203125,0.0,0.0,1.1201176675967872e-05,299.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368957519531,0.0,0.0,8.273177627415862e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931945800781,0.0,0.0,1.1201131201232783e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98980712890625,0.0,0.0,5.313301880960353e-05,287.21746826171875,294.1499938964844,294.9966735839844,289.3453674316406,294.0869140625,295.0599670410156,284.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001133447440224,1.4176530782616936e-10,0.0001133446057792,-0.0002593588433228,0.0,0.0,0.0,-0.0006384382722899,60.0,2.3072714805603027,-0.0,-8.75876815520371e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078430175781,0.0,0.0,1.0636849765433e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00274658203125,0.0,0.0,1.1201176675967872e-05,299.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368957519531,0.0,0.0,8.273177627415862e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931945800781,0.0,0.0,1.1201131201232783e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98980712890625,0.0,0.0,5.313301880960353e-05,287.21746826171875,294.1499938964844,294.9966735839844,289.3453674316406,294.0869140625,295.0599670410156,284.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001133447440224,1.4176530782616936e-10,0.0001133446057792,-0.0002593588433228,0.0,0.0,0.0,-0.0006384382722899,60.0,2.3072714805603027,-0.0,-8.75876815520371e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,5.714542567147873e-06,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032653808594,0.0,0.0,6.017721716489177e-06,299.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03741455078125,0.0,0.0,4.444683327164967e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,6.017697160132229e-06,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,2.854519152606372e-05,287.2181396484375,294.1499938964844,294.9599914550781,289.34393310546875,294.0858459472656,295.0606994628906,284.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.089307862566784e-05,7.616170888402607e-11,6.089300222811289e-05,-0.0001393375423504,0.0,0.0,0.0,-0.0003429931821301,60.0,1.726467490196228,-0.0,-2.5280166848773433e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,5.714542567147873e-06,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032653808594,0.0,0.0,6.017721716489177e-06,299.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03741455078125,0.0,0.0,4.444683327164967e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,6.017697160132229e-06,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,2.854519152606372e-05,287.2181396484375,294.1499938964844,294.9599914550781,289.34393310546875,294.0858459472656,295.0606994628906,284.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.089307862566784e-05,7.616170888402607e-11,6.089300222811289e-05,-0.0001393375423504,0.0,0.0,0.0,-0.0003429931821301,60.0,1.726467490196228,-0.0,-2.5280166848773433e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084228515625,0.0,0.0,3.829115939879557e-06,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033264160156,0.0,0.0,4.032265678688418e-06,299.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375061035156,0.0,0.0,2.9782274850731483e-06,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937744140625,0.0,0.0,4.032249307783786e-06,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903564453125,0.0,0.0,1.9127137420582585e-05,287.2182312011719,294.1499938964844,294.9416809082031,289.3431701660156,294.085693359375,295.060791015625,284.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.080293729202822e-05,5.1033909737041576e-11,4.080288636032492e-05,-9.336622315458952e-05,0.0,0.0,0.0,-0.0002298310864716,60.0,1.5276052951812744,-0.0,-1.1350474726778967e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
