time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132960,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084533691406,0.0,0.0,2.410740307823289e-06,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033569335937,0.0,0.0,2.5386398192495108e-06,299.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375061035156,0.0,0.0,1.875036900855776e-06,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,2.5386293600604404e-06,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,1.2042091839248314e-05,287.21826171875,294.1499938964844,294.92333984375,289.3423767089844,294.0856628417969,295.0608215332031,284.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.568907802924513e-05,3.213032964688445e-11,2.5689045287435874e-05,-5.878214142285288e-05,0.0,0.0,0.0,-0.0001446990499971,60.0,1.3596062660217283,-0.0,-4.499019559678352e-11,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,6.189716827975644e-07,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,6.518105806208041e-07,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,4.814266389985278e-07,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,6.518079089801176e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,3.091877260885667e-06,287.2179260253906,294.1499938964844,294.8866577148437,289.3406982421875,294.0857849121094,295.060791015625,284.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.596030289074406e-06,8.249859996534159e-12,6.59602210362209e-06,-1.5092998182808516e-05,0.0,0.0,0.0,-3.715346974786371e-05,60.0,1.092502474784851,-0.0,-2.9659139727522543e-12,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,6.189716827975644e-07,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,6.518105806208041e-07,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,4.814266389985278e-07,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,6.518079089801176e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,3.091877260885667e-06,287.2179260253906,294.1499938964844,294.8866577148437,289.3406982421875,294.0857849121094,295.060791015625,284.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.596030289074406e-06,8.249859996534159e-12,6.59602210362209e-06,-1.5092998182808516e-05,0.0,0.0,0.0,-3.715346974786371e-05,60.0,1.092502474784851,-0.0,-2.9659139727522543e-12,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,2.5633010380943243e-08,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,2.6992942991910244e-08,299.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,1.9936960526933944e-08,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,2.69928328577862e-08,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,1.2804160576251888e-07,287.2179260253906,294.1499938964844,294.8500061035156,289.3388061523437,294.0857849121094,295.060791015625,284.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.733186192926951e-07,3.417836218037873e-13,2.733182782321819e-07,-6.252986395338667e-07,0.0,0.0,0.0,-1.539476215839386e-06,60.0,0.9276271462440492,-0.0,-5.086466729579964e-15,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,2.5633010380943243e-08,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,2.6992942991910244e-08,299.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,1.9936960526933944e-08,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,2.69928328577862e-08,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,1.2804160576251888e-07,287.2179260253906,294.1499938964844,294.8500061035156,289.3388061523437,294.0857849121094,295.060791015625,284.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.733186192926951e-07,3.417836218037873e-13,2.733182782321819e-07,-6.252986395338667e-07,0.0,0.0,0.0,-1.539476215839386e-06,60.0,0.9276271462440492,-0.0,-5.086466729579964e-15,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,2.355973194312355e-09,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,2.4809669874059637e-09,299.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,1.8324398665114927e-09,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,2.480956995398742e-09,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,1.1768519492250109e-08,287.2179260253906,294.1499938964844,294.8148498535156,289.3385925292969,294.0857849121094,295.060791015625,284.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.552810940414929e-08,3.18161363682852e-14,2.552807742972618e-08,-5.813567938162126e-08,0.0,0.0,0.0,-1.4371471479535105e-07,60.0,0.824668824672699,-0.0,-4.296924356910426e-17,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,2.355973194312355e-09,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,2.4809669874059637e-09,299.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,1.8324398665114927e-09,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,2.480956995398742e-09,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,1.1768519492250109e-08,287.2179260253906,294.1499938964844,294.8148498535156,289.3385925292969,294.0857849121094,295.060791015625,284.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.552810940414929e-08,3.18161363682852e-14,2.552807742972618e-08,-5.813567938162126e-08,0.0,0.0,0.0,-1.4371471479535105e-07,60.0,0.824668824672699,-0.0,-4.296924356910426e-17,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,6.290952758725155e-10,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,6.62471300039158e-10,299.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,4.893006555484192e-10,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,6.624685799927477e-10,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,3.142446525217224e-09,287.2179260253906,294.1499938964844,294.7825927734375,289.3419494628906,294.0857849121094,295.060791015625,284.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.8133116926105686e-09,8.519517522823008e-15,6.8133032549155814e-09,-1.5518555329663286e-08,0.0,0.0,0.0,-3.83734004572034e-08,60.0,0.7529747486114502,-0.0,-3.063725408049164e-18,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,6.290952758725155e-10,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,6.62471300039158e-10,299.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,4.893006555484192e-10,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,6.624685799927477e-10,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,3.142446525217224e-09,287.2179260253906,294.1499938964844,294.7825927734375,289.3419494628906,294.0857849121094,295.060791015625,284.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.8133116926105686e-09,8.519517522823008e-15,6.8133032549155814e-09,-1.5518555329663286e-08,0.0,0.0,0.0,-3.83734004572034e-08,60.0,0.7529747486114502,-0.0,-3.063725408049164e-18,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.0,0.0,3.5432978773286545e-10,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,3.7312838929715037e-10,299.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,2.7559227122608816e-10,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,3.7312686274049156e-10,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98974609375,0.0,0.0,1.769942414853176e-09,287.2173767089844,294.1499938964844,294.7674865722656,289.3448791503906,294.0860290527344,295.06072998046875,284.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.846305940413686e-09,4.785513382321669e-15,3.846301055432377e-09,-8.753352709334195e-09,0.0,0.0,0.0,-2.1638697944581512e-08,60.0,0.7215241193771362,-0.0,-9.719239848600069e-19,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075988769531,0.0,0.0,1.9724784305896748e-10,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00250244140625,0.0,0.0,2.0771262487784267e-10,299.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03662109375,0.0,0.0,1.5341634906906876e-10,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.992919921875,0.0,0.0,2.0771177833278637e-10,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,9.852892945971803e-10,287.21710205078125,294.1499938964844,294.7530212402344,289.3486022949219,294.0861511230469,295.0606994628906,284.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1386890036723116e-09,2.6585463126468138e-15,2.138686339137052e-09,-4.869140202146127e-09,0.0,0.0,0.0,-1.2048985809087752e-08,60.0,0.692620038986206,-0.0,-3.0119067819733563e-19,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074462890625,0.0,0.0,9.593766753246412e-11,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,1.010275405000094e-10,299.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364990234375,0.0,0.0,7.46188458244923e-11,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927978515625,0.0,0.0,1.0102713110526904e-10,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894104003906,0.0,0.0,4.792262697783656e-10,287.2168884277344,294.1499938964844,294.73651123046875,289.3541259765625,294.08624267578125,295.0606994628906,284.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0402726458025311e-09,1.2893912452766488e-15,1.0402713135349018e-09,-2.368025109333871e-09,0.0,0.0,0.0,-5.849869921803473e-09,60.0,0.6603469252586365,-0.0,-7.125170945348684e-20,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,5.653926632431805e-11,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00225830078125,0.0,0.0,5.953890158671982e-11,299.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364074707031,0.0,0.0,4.397537195499624e-11,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927062988281,0.0,0.0,5.953865178653928e-11,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98931884765625,0.0,0.0,2.8242402860811916e-10,287.2167663574219,294.1499938964844,294.7259826660156,289.3583984375,294.0863037109375,295.0606689453125,284.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.133964447485596e-10,7.573410519860161e-16,6.133957231035936e-10,-1.3961313216626081e-09,0.0,0.0,0.0,-3.448803909122944e-09,60.0,0.6388353705406189,-0.0,-2.474670099343784e-20,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,2.6797565055858292e-08,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00213623046875,0.0,0.0,2.8219282910413312e-08,299.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362854003906,0.0,0.0,2.0842733761128333e-08,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925842285156,0.0,0.0,2.821916744721875e-08,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891662597656,0.0,0.0,1.3385876229676796e-07,287.2165832519531,294.1499938964844,294.70123291015625,289.3711242675781,294.0863647460937,295.0606689453125,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.855380216715276e-07,3.571633006710373e-13,2.8553765218930494e-07,-6.533848591061542e-07,0.0,0.0,0.0,-1.6083649825304749e-06,60.0,0.5917867422103882,-0.0,-5.559140760301017e-15,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,2.6797565055858292e-08,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00213623046875,0.0,0.0,2.8219282910413312e-08,299.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362854003906,0.0,0.0,2.0842733761128333e-08,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925842285156,0.0,0.0,2.821916744721875e-08,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891662597656,0.0,0.0,1.3385876229676796e-07,287.2165832519531,294.1499938964844,294.70123291015625,289.3711242675781,294.0863647460937,295.0606689453125,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.855380216715276e-07,3.571633006710373e-13,2.8553765218930494e-07,-6.533848591061542e-07,0.0,0.0,0.0,-1.6083649825304749e-06,60.0,0.5917867422103882,-0.0,-5.559140760301017e-15,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,3.125431646822108e-07,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00213623046875,0.0,0.0,3.291248447112594e-07,299.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362854003906,0.0,0.0,2.430912786621775e-07,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925842285156,0.0,0.0,3.291234804692067e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891662597656,0.0,0.0,1.561210638101329e-06,287.2165832519531,294.1499938964844,294.6785583496094,289.3865661621094,294.0863647460937,295.0606689453125,284.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.3309361242572777e-06,4.166037306796433e-12,3.33093203153112e-06,-7.621606528118718e-06,0.0,0.0,0.0,-1.8762118997983634e-05,60.0,0.5625788569450378,-0.0,-7.562006034377011e-13,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,3.125431646822108e-07,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00213623046875,0.0,0.0,3.291248447112594e-07,299.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362854003906,0.0,0.0,2.430912786621775e-07,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925842285156,0.0,0.0,3.291234804692067e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891662597656,0.0,0.0,1.561210638101329e-06,287.2165832519531,294.1499938964844,294.6785583496094,289.3865661621094,294.0863647460937,295.0606689453125,284.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.3309361242572777e-06,4.166037306796433e-12,3.33093203153112e-06,-7.621606528118718e-06,0.0,0.0,0.0,-1.8762118997983634e-05,60.0,0.5625788569450378,-0.0,-7.562006034377011e-13,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.007568359375,0.0,0.0,2.0758134269271977e-06,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,2.1859436856175307e-06,299.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365905761719,0.0,0.0,1.614535904082004e-06,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,2.1859348180441884e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.989501953125,0.0,0.0,1.0369070878368802e-05,287.21697998046875,294.1499938964844,294.6578369140625,289.4045715332031,294.08575439453125,295.0609436035156,284.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.211870378232561e-05,2.76650612140994e-11,2.211867649748456e-05,-5.06132455484476e-05,0.0,0.0,0.0,-0.000124588390463,60.0,0.6189672350883484,-0.0,-3.3357514667153865e-11,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.007568359375,0.0,0.0,2.0758134269271977e-06,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,2.1859436856175307e-06,299.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365905761719,0.0,0.0,1.614535904082004e-06,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,2.1859348180441884e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.989501953125,0.0,0.0,1.0369070878368802e-05,287.21697998046875,294.1499938964844,294.6578369140625,289.4045715332031,294.08575439453125,295.0609436035156,284.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.211870378232561e-05,2.76650612140994e-11,2.211867649748456e-05,-5.06132455484476e-05,0.0,0.0,0.0,-0.000124588390463,60.0,0.6189672350883484,-0.0,-3.3357514667153865e-11,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077514648437,0.0,0.0,2.901722155002062e-06,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,3.0556702768080868e-06,299.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,2.256914967802004e-06,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,3.0556577712559374e-06,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,1.4494636161543896e-05,287.2172241210937,294.1499938964844,294.6481018066406,289.4144287109375,294.0853576660156,295.06109619140625,284.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0919272830942646e-05,3.867236392229856e-11,3.0919236451154575e-05,-7.075109897414222e-05,0.0,0.0,0.0,-0.0001741594896884,60.0,0.6541969180107117,-0.0,-6.518215134310168e-11,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,4.473087301448686e-06,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028076171875,0.0,0.0,4.710402208729647e-06,299.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369567871094,0.0,0.0,3.4790984955179738e-06,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99322509765625,0.0,0.0,4.71038310934091e-06,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898376464844,0.0,0.0,2.2343892851495184e-05,287.2174072265625,294.1499938964844,294.6387939453125,289.4248962402344,294.0850830078125,295.0612487792969,284.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7669986088294536e-05,5.96216270798422e-11,4.766992788063362e-05,-0.0001090763471438,0.0,0.0,0.0,-0.0002685104263946,60.0,0.7100193500518799,-0.0,-1.5489297344739583e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093078613281,0.0,0.0,9.249583854398225e-06,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,9.740310815686826e-06,299.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384216308594,0.0,0.0,7.19418403605232e-06,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945983886719,0.0,0.0,9.74027170741465e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,4.620337131200358e-05,287.21875,294.1499938964844,294.6212463378906,289.4473571777344,294.0824890136719,295.0620422363281,284.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.8558739409782e-05,1.2327266984968333e-10,9.855861571850256e-05,-0.0002255273429909,0.0,0.0,0.0,-0.0005551534704864,60.0,0.951719045639038,-0.0,-6.62310095655982e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093078613281,0.0,0.0,9.249583854398225e-06,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,9.740310815686826e-06,299.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384216308594,0.0,0.0,7.19418403605232e-06,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945983886719,0.0,0.0,9.74027170741465e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,4.620337131200358e-05,287.21875,294.1499938964844,294.6212463378906,289.4473571777344,294.0824890136719,295.0620422363281,284.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.8558739409782e-05,1.2327266984968333e-10,9.855861571850256e-05,-0.0002255273429909,0.0,0.0,0.0,-0.0005551534704864,60.0,0.951719045639038,-0.0,-6.62310095655982e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,1.562524812470656e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,1.645423071749974e-05,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04156494140625,0.0,0.0,1.2153078387200368e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975280761719,0.0,0.0,1.645416341489181e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,7.805099448887631e-05,287.220703125,294.1499938964844,294.60504150390625,289.4717712402344,294.0770568847656,295.0627136230469,284.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166495112353,2.08244144150882e-10,0.0001664949086261,-0.0003809825866483,0.0,0.0,0.0,-0.0009378199465572,60.0,1.3336269855499268,-0.0,-1.890039014185163e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,1.562524812470656e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,1.645423071749974e-05,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04156494140625,0.0,0.0,1.2153078387200368e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975280761719,0.0,0.0,1.645416341489181e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,7.805099448887631e-05,287.220703125,294.1499938964844,294.60504150390625,289.4717712402344,294.0770568847656,295.0627136230469,284.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166495112353,2.08244144150882e-10,0.0001664949086261,-0.0003809825866483,0.0,0.0,0.0,-0.0009378199465572,60.0,1.3336269855499268,-0.0,-1.890039014185163e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163879394531,0.0,0.0,2.4611577828181908e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113525390625,0.0,0.0,2.591731936263386e-05,299.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458374023437,0.0,0.0,1.9142506062053144e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00152587890625,0.0,0.0,2.5917213861248456e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981689453125,0.0,0.0,0.0001229393674293,287.219970703125,294.1499938964844,294.58990478515625,289.4979248046875,294.06982421875,295.06060791015625,284.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002622497850097,3.280093696655937e-10,0.0002622494648676,-0.0006000929279252,0.0,0.0,0.0,-0.001477179583162,60.0,1.909531593322754,-0.0,-4.6891668326054514e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163879394531,0.0,0.0,2.4611577828181908e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113525390625,0.0,0.0,2.591731936263386e-05,299.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458374023437,0.0,0.0,1.9142506062053144e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00152587890625,0.0,0.0,2.5917213861248456e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981689453125,0.0,0.0,0.0001229393674293,287.219970703125,294.1499938964844,294.58990478515625,289.4979248046875,294.06982421875,295.06060791015625,284.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002622497850097,3.280093696655937e-10,0.0002622494648676,-0.0006000929279252,0.0,0.0,0.0,-0.001477179583162,60.0,1.909531593322754,-0.0,-4.6891668326054514e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199584960937,0.0,0.0,3.5486988053889945e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01495361328125,0.0,0.0,3.736971484613605e-05,299.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,2.7601232432061806e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,3.736956205102615e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.001708984375,0.0,0.0,0.000177264038939,287.2183837890625,294.1499938964844,294.5757141113281,289.5256042480469,294.061767578125,295.0588684082031,284.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616977483034,4.56489290812101e-10,0.0003616972826421,-0.0008384207030758,0.0,0.0,0.0,-0.0020398551132529,60.0,2.447949171066284,-0.0,-9.748883478266634e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199584960937,0.0,0.0,3.5486988053889945e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01495361328125,0.0,0.0,3.736971484613605e-05,299.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,2.7601232432061806e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,3.736956205102615e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.001708984375,0.0,0.0,0.000177264038939,287.2183837890625,294.1499938964844,294.5757141113281,289.5256042480469,294.061767578125,295.0588684082031,284.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616977483034,4.56489290812101e-10,0.0003616972826421,-0.0008384207030758,0.0,0.0,0.0,-0.0020398551132529,60.0,2.447949171066284,-0.0,-9.748883478266634e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185546875,0.0,0.0,4.2725765524664894e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.0,4.4992535549681634e-05,299.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,3.323144119349308e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.003662109375,0.0,0.0,4.499235365074128e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,0.0002134230744559,287.2138977050781,294.1499938964844,294.56890869140625,289.5399780273437,294.057861328125,295.0565490722656,284.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004729390784632,5.871264030510304e-10,0.0004729384963866,-0.0010706264292821,0.0,0.0,0.0,-0.0026612374931573,60.0,2.9670422077178955,-0.0,-1.4131757986035607e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244140625,0.0,0.0,9.029728971654548e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194702148437,0.0,0.0,9.508791845291852e-05,299.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05419921875,0.0,0.0,7.023184298304841e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094909667969,0.0,0.0,9.508753282716498e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.006103515625,0.0,0.0,0.0004510516300797,287.22320556640625,294.1499938964844,294.5622253417969,289.5546264648437,294.025390625,295.0081787109375,284.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001017060421872,3.7544806152922655e-10,-0.000101706420537,-0.0010887653334066,0.0,0.0,0.0,0.0003028233186341,60.0,3.5428590774536133,-0.0,-6.311982048146092e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,9.005000174511224e-05,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00079345703125,0.0,0.0,9.482750465394928e-05,299.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,7.003949576755986e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,9.482711902819574e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98779296875,0.0,0.0,0.0004498163470998,287.1950378417969,294.1499938964844,294.5533752441406,289.5750427246094,293.9897155761719,294.9952697753906,284.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008334360318258,1.0065945854620395e-09,0.0008334350422956,-0.0018129165982827,0.0,0.0,0.0,-0.004683390725404,60.0,5.016748428344727,-0.0,-6.277454644987301e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990539550781,0.0,0.0,9.012047667056322e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,9.490171942161396e-05,299.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02783203125,0.0,0.0,7.009431283222511e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845886230469,0.0,0.0,9.49013337958604e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811706542969,0.0,0.0,0.000450168387033,287.1840209960937,294.1499938964844,294.5492553710937,289.5848083496094,293.9864196777344,294.9911193847656,284.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000849301344715,1.1095230290081304e-09,0.0008493002387695,-0.002067650668323,0.0,0.0,0.0,-0.004809739999473,60.0,5.451950550079346,-0.0,-6.2872821615656e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,9.035570838022976e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9802551269531,0.0,0.0,9.514942939858884e-05,299.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.0,7.027726678643376e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,9.51490510487929e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9675598144531,0.0,0.0,0.0004513434541877,287.16162109375,294.1499938964844,294.53662109375,289.61590576171875,293.9790954589844,294.9766540527344,284.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00092611979926,1.476958999546695e-09,0.0009261183440685,-0.0029568194877356,0.0,0.0,0.0,-0.0053622322157025,60.0,6.403129577636719,-0.0,-6.320139078752618e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,9.035570838022976e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9802551269531,0.0,0.0,9.514942939858884e-05,299.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.0,7.027726678643376e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,9.51490510487929e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9675598144531,0.0,0.0,0.0004513434541877,287.16162109375,294.1499938964844,294.53662109375,289.61590576171875,293.9790954589844,294.9766540527344,284.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00092611979926,1.476958999546695e-09,0.0009261183440685,-0.0029568194877356,0.0,0.0,0.0,-0.0053622322157025,60.0,6.403129577636719,-0.0,-6.320139078752618e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,9.071919339476152e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,9.553218842484056e-05,299.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,7.055996684357524e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95025634765625,0.0,0.0,9.553181007504465e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,0.0004531591257546,287.12896728515625,294.1499938964844,294.5240783691406,289.64776611328125,293.9712219238281,294.95587158203125,284.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008254785789176,1.8250648770035127e-09,0.0008254767162725,-0.0039726197719573,0.0,0.0,0.0,-0.0050139590166509,60.0,6.900419235229492,-0.0,-6.371080729650204e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,9.071919339476152e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,9.553218842484056e-05,299.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,7.055996684357524e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95025634765625,0.0,0.0,9.553181007504465e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,0.0004531591257546,287.12896728515625,294.1499938964844,294.5240783691406,289.64776611328125,293.9712219238281,294.95587158203125,284.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008254785789176,1.8250648770035127e-09,0.0008254767162725,-0.0039726197719573,0.0,0.0,0.0,-0.0050139590166509,60.0,6.900419235229492,-0.0,-6.371080729650204e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95654296875,0.0,0.0,9.123420022660866e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,9.607451647752896e-05,299.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841003417969,0.0,0.0,7.096053013810888e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,9.607414540369064e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,0.000455731729744,287.1146240234375,294.1499938964844,294.511474609375,289.6801147460937,293.9618530273437,294.92730712890625,284.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004555490158963,2.0906192332859064e-09,0.0004555469204206,-0.0050406642258167,0.0,0.0,0.0,-0.0032747373916208,60.0,6.256791114807129,-0.0,-6.443612932116595e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
