time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135240,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95654296875,0.0,0.0,9.123420022660866e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,9.607451647752896e-05,299.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841003417969,0.0,0.0,7.096053013810888e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,9.607414540369064e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,0.000455731729744,287.1146240234375,294.1499938964844,294.511474609375,289.6801147460937,293.9618530273437,294.92730712890625,284.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004555490158963,2.0906192332859064e-09,0.0004555469204206,-0.0050406642258167,0.0,0.0,0.0,-0.0032747373916208,60.0,6.256791114807129,-0.0,-6.443612932116595e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322509765625,0.0,0.0,9.140782640315592e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273681640625,0.0,0.0,9.625735401641576e-05,299.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,7.109557191142812e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188537597656,0.0,0.0,9.625697566661984e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154968261719,0.0,0.0,0.0004565990238916,287.0780334472656,294.1499938964844,294.50506591796875,289.6964416503906,293.9555358886719,294.9093933105469,284.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002966065367218,2.1458614885006e-09,0.0002966043830383,-0.0053448281250894,0.0,0.0,0.0,-0.0025008318480104,60.0,7.13090705871582,-0.0,-6.46815792038069e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156188964844,0.0,0.0,9.157846216112377e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,9.643703378969803e-05,299.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,7.122828537831083e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024963378906,0.0,0.0,9.643666271585972e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8991394042969,0.0,0.0,0.0004574513877741,287.0519714355469,294.1499938964844,294.4985656738281,289.7128295898437,293.9469909667969,294.8877868652344,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001390590186929,2.1987960341363078e-09,0.0001390568213537,-0.0056415279395878,0.0,0.0,0.0,-0.0017328957328572,60.0,7.437349796295166,-0.0,-6.492324899909363e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90594482421875,0.0,0.0,9.10527232917957e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,9.58833988988772e-05,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317321777344,0.0,0.0,7.08193692844361e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,9.58830351009965e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0004548252618405,287.0358581542969,294.1499938964844,294.4851989746094,289.7456359863281,293.9232788085937,294.8370361328125,284.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018170329276472,3.2299973806715343e-09,0.0018170297844335,-0.0066745406948029,0.0,0.0,0.0,-0.0106343617662787,60.0,7.349618911743164,-0.0,-6.417987918894141e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90594482421875,0.0,0.0,9.10527232917957e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,9.58833988988772e-05,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317321777344,0.0,0.0,7.08193692844361e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,9.58830351009965e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0004548252618405,287.0358581542969,294.1499938964844,294.4851989746094,289.7456359863281,293.9232788085937,294.8370361328125,284.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018170329276472,3.2299973806715343e-09,0.0018170297844335,-0.0066745406948029,0.0,0.0,0.0,-0.0106343617662787,60.0,7.349618911743164,-0.0,-6.417987918894141e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759216308594,0.0,0.0,9.14826596272178e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,9.633613080950454e-05,299.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,7.115375046851113e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,9.633577428758144e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95849609375,0.0,0.0,0.0004569728916976,287.13165283203125,294.1499938964844,294.4711608886719,289.77838134765625,293.5534973144531,294.496337890625,284.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098168104887,2.9242326338163593e-09,0.000981678138487,-0.0067060315050184,0.0,0.0,0.0,-0.0062967776320874,60.0,11.82033634185791,-0.0,-6.478725111946916e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759216308594,0.0,0.0,9.14826596272178e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,9.633613080950454e-05,299.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,7.115375046851113e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,9.633577428758144e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95849609375,0.0,0.0,0.0004569728916976,287.13165283203125,294.1499938964844,294.4711608886719,289.77838134765625,293.5534973144531,294.496337890625,284.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098168104887,2.9242326338163593e-09,0.000981678138487,-0.0067060315050184,0.0,0.0,0.0,-0.0062967776320874,60.0,11.82033634185791,-0.0,-6.478725111946916e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96368408203125,0.0,0.0,9.151564154308288e-05,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,9.637085895519704e-05,299.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922790527344,0.0,0.0,7.117939821910113e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495849609375,0.0,0.0,9.637050243327394e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94647216796875,0.0,0.0,0.0004571376775857,287.11151123046875,294.1499938964844,294.45623779296875,289.810791015625,293.5574645996094,294.465087890625,284.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751528850756,2.9583531180321643e-09,0.0009751499164849,-0.0068022566847503,0.0,0.0,0.0,-0.0062794112600386,60.0,8.540064811706543,-0.0,-6.483387693378972e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96368408203125,0.0,0.0,9.151564154308288e-05,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,9.637085895519704e-05,299.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922790527344,0.0,0.0,7.117939821910113e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495849609375,0.0,0.0,9.637050243327394e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94647216796875,0.0,0.0,0.0004571376775857,287.11151123046875,294.1499938964844,294.45623779296875,289.810791015625,293.5574645996094,294.465087890625,284.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751528850756,2.9583531180321643e-09,0.0009751499164849,-0.0068022566847503,0.0,0.0,0.0,-0.0062794112600386,60.0,8.540064811706543,-0.0,-6.483387693378972e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95135498046875,0.0,0.0,9.155254520010204e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,9.64097198448144e-05,299.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.0,7.120809459593147e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,9.64093633228913e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,0.0004573220503516,287.0914611816406,294.1499938964844,294.4402770996094,289.8427429199219,293.5555114746094,294.4631652832031,284.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755419450812,3.004245296978069e-09,0.0009755389764904,-0.0069225104525685,0.0,0.0,0.0,-0.0063021448440849,60.0,8.027587890625,-0.0,-6.488608050858602e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95135498046875,0.0,0.0,9.155254520010204e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,9.64097198448144e-05,299.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.0,7.120809459593147e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,9.64093633228913e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,0.0004573220503516,287.0914611816406,294.1499938964844,294.4402770996094,289.8427429199219,293.5555114746094,294.4631652832031,284.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755419450812,3.004245296978069e-09,0.0009755389764904,-0.0069225104525685,0.0,0.0,0.0,-0.0063021448440849,60.0,8.027587890625,-0.0,-6.488608050858602e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,9.15893615456298e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94091796875,0.0,0.0,9.644848614698276e-05,299.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732666015625,0.0,0.0,7.12367327651009e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,9.644813690101728e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,0.0004575059574563,287.0814514160156,294.1499938964844,294.4317932128906,289.8584289550781,293.554443359375,294.4615478515625,284.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759342065081,3.050075969568411e-09,0.0009759311797097,-0.007042599376291,0.0,0.0,0.0,-0.0063248667865991,60.0,7.98476505279541,-0.0,-6.493823434539081e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,9.164592484012246e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,9.650804713601246e-05,299.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668884277344,0.0,0.0,7.128071592887864e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252014160156,0.0,0.0,9.650769789004698e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,0.0004577884974423,287.0714416503906,294.1499938964844,294.4230041503906,289.8739624023437,293.5532531738281,294.45953369140625,284.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765368886291,3.120505409626162e-09,0.0009765338036231,-0.0072271428070962,0.0,0.0,0.0,-0.0063597834669053,60.0,7.972976207733154,-0.0,-6.501841198769398e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,9.175771265290678e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,9.662576485425234e-05,299.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571838378906,0.0,0.0,7.136766362236813e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158935546875,0.0,0.0,9.662541560828686e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91290283203125,0.0,0.0,0.0004583469417411,287.0562744140625,294.1499938964844,294.408935546875,289.8970642089844,293.5513610839844,294.4559326171875,284.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777263039723,3.259722936022058e-09,0.0009777230443432,-0.0075919297523796,0.0,0.0,0.0,-0.0064287935383617,60.0,7.977916717529297,-0.0,-6.517705486430715e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,9.180843335343523e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223327636719,0.0,0.0,9.667917038314044e-05,299.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541015625,0.0,0.0,7.140710658859462e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,9.667882113717496e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9099426269531,0.0,0.0,0.0004586002905853,287.0514831542969,294.1499938964844,294.404296875,289.9042358398437,293.5506591796875,294.4540100097656,284.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782662382349,3.3228944040786246e-09,0.0009782629786059,-0.007757453713566,0.0,0.0,0.0,-0.0064601087942719,60.0,7.987516403198242,-0.0,-6.524910389771321e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,9.203168883686884e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,9.691426384961233e-05,299.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,7.15807473170571e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.0,9.691392187960446e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975830078125,0.0,0.0,0.0004597155202645,287.03155517578125,294.1499938964844,294.3838806152344,289.93341064453125,293.54766845703125,294.4454345703125,284.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806447196751,3.600971520967277e-09,0.0009806411108002,-0.0084860743954777,0.0,0.0,0.0,-0.0065979654900729,60.0,8.035233497619629,-0.0,-6.556673781688005e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,9.203168883686884e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,9.691426384961233e-05,299.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94122314453125,0.0,0.0,7.15807473170571e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.0,9.691392187960446e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975830078125,0.0,0.0,0.0004597155202645,287.03155517578125,294.1499938964844,294.3838806152344,289.93341064453125,293.54766845703125,294.4454345703125,284.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806447196751,3.600971520967277e-09,0.0009806411108002,-0.0084860743954777,0.0,0.0,0.0,-0.0065979654900729,60.0,8.035233497619629,-0.0,-6.556673781688005e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,9.22580002225004e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,9.715258056530728e-05,299.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,7.175676000770181e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880920410156,0.0,0.0,9.715223859529942e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,0.000460846000351,287.0116577148437,294.1499938964844,294.36163330078125,289.96124267578125,293.5443115234375,294.4342956542969,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830555645748,3.882862031900913e-09,0.0009830517228692,-0.0092246728017926,0.0,0.0,0.0,-0.0067377113737165,60.0,8.090505599975586,-0.0,-6.588950896002643e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,9.22580002225004e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,9.715258056530728e-05,299.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,7.175676000770181e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880920410156,0.0,0.0,9.715223859529942e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,0.000460846000351,287.0116577148437,294.1499938964844,294.36163330078125,289.96124267578125,293.5443115234375,294.4342956542969,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830555645748,3.882862031900913e-09,0.0009830517228692,-0.0092246728017926,0.0,0.0,0.0,-0.0067377113737165,60.0,8.090505599975586,-0.0,-6.588950896002643e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,9.24501655390486e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,9.735492494655772e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153137207031,0.0,0.0,7.190621545305476e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,9.735459025250748e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,0.0004618059028871,286.9918212890625,294.1499938964844,294.3373107910156,289.98748779296875,293.54052734375,294.4191589355469,284.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851058712229,4.1222039115496045e-09,0.0009851017966866,-0.0098517732694745,0.0,0.0,0.0,-0.0068563809618353,60.0,8.144851684570312,-0.0,-6.616417635996187e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,9.24501655390486e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,9.735492494655772e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153137207031,0.0,0.0,7.190621545305476e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,9.735459025250748e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,0.0004618059028871,286.9918212890625,294.1499938964844,294.3373107910156,289.98748779296875,293.54052734375,294.4191589355469,284.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851058712229,4.1222039115496045e-09,0.0009851017966866,-0.0098517732694745,0.0,0.0,0.0,-0.0068563809618353,60.0,8.144851684570312,-0.0,-6.616417635996187e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,9.254746692022307e-05,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,9.745739225763828e-05,299.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,7.198189268819988e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,9.745705756358802e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664855957031,0.0,0.0,0.0004622919950634,286.9819030761719,294.1499938964844,294.3243408203125,289.9999694824219,293.53857421875,294.41119384765625,284.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861467406153,4.243405626880303e-09,0.0009861424332484,-0.0101693272590637,0.0,0.0,0.0,-0.0069164875894784,60.0,8.172595024108887,-0.0,-6.630348536873498e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,9.260558726964518e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720397949219,0.0,0.0,9.751859033713116e-05,299.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,7.202709093689919e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86309814453125,0.0,0.0,9.751825564308092e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,0.0004625823057722,286.9720153808594,294.1499938964844,294.31072998046875,290.0119934082031,293.5364990234375,294.40252685546875,284.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867576882243,4.315766855000902e-09,0.0009867533808574,-0.0103589249774813,0.0,0.0,0.0,-0.0069523206911981,60.0,8.198634147644043,-0.0,-6.638673255565666e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,9.263435640605168e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,9.754888014867902e-05,299.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,7.20494645065628e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,9.754855273058638e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84771728515625,0.0,0.0,0.000462726020487,286.9523620605469,294.1499938964844,294.2817077636719,290.03448486328125,293.5316467285156,294.3830261230469,284.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870677022263,4.351535132229856e-09,0.0009870633948594,-0.0104526355862617,0.0,0.0,0.0,-0.0069700735621154,60.0,8.242042541503906,-0.0,-6.642789429633923e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,9.263435640605168e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,9.754888014867902e-05,299.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,7.20494645065628e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,9.754855273058638e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84771728515625,0.0,0.0,0.000462726020487,286.9523620605469,294.1499938964844,294.2817077636719,290.03448486328125,293.5316467285156,294.3830261230469,284.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870677022263,4.351535132229856e-09,0.0009870633948594,-0.0104526355862617,0.0,0.0,0.0,-0.0069700735621154,60.0,8.242042541503906,-0.0,-6.642789429633923e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,9.258139471057802e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,9.749310265760867e-05,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8762512207031,0.0,0.0,7.200826803455129e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379821777344,0.0,0.0,9.749278251547366e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,0.000462461495772,286.9328918457031,294.1499938964844,294.25,290.0548095703125,293.52606201171875,294.3613586425781,284.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865077445283,4.285475974086239e-09,0.0009865035535767,-0.0102795520797371,0.0,0.0,0.0,-0.0069373501464724,60.0,8.275473594665527,-0.0,-6.635187332904027e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,9.258139471057802e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,9.749310265760867e-05,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8762512207031,0.0,0.0,7.200826803455129e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379821777344,0.0,0.0,9.749278251547366e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,0.000462461495772,286.9328918457031,294.1499938964844,294.25,290.0548095703125,293.52606201171875,294.3613586425781,284.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865077445283,4.285475974086239e-09,0.0009865035535767,-0.0102795520797371,0.0,0.0,0.0,-0.0069373501464724,60.0,8.275473594665527,-0.0,-6.635187332904027e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379211425781,0.0,0.0,9.246873378288e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,9.73744608927518e-05,299.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,7.192063640104607e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,9.73741407506168e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,0.0004618987732101,286.9135131835937,294.1499938964844,294.2109375,290.0738525390625,293.5198669433594,294.3379211425781,284.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853082010522,4.145033205560367e-09,0.0009853040101006,-0.0099115800112485,0.0,0.0,0.0,-0.0068677337840199,60.0,8.30278205871582,-0.0,-6.61903953869114e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379211425781,0.0,0.0,9.246873378288e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,9.73744608927518e-05,299.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,7.192063640104607e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,9.73741407506168e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,0.0004618987732101,286.9135131835937,294.1499938964844,294.2109375,290.0738525390625,293.5198669433594,294.3379211425781,284.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853082010522,4.145033205560367e-09,0.0009853040101006,-0.0099115800112485,0.0,0.0,0.0,-0.0068677337840199,60.0,8.30278205871582,-0.0,-6.61903953869114e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,9.229493298335e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,9.719144145492464e-05,299.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85028076171875,0.0,0.0,7.178544910857454e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,9.719112131278962e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,0.0004610306350514,286.894287109375,294.1499938964844,294.1605224609375,290.0926513671875,293.5127868652344,294.3119201660156,284.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834533557295,3.928414926690493e-09,0.0009834493976086,-0.0093440199270844,0.0,0.0,0.0,-0.0067603355273604,60.0,8.32404613494873,-0.0,-6.59417338511048e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,9.229493298335e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,9.719144145492464e-05,299.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85028076171875,0.0,0.0,7.178544910857454e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,9.719112131278962e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,0.0004610306350514,286.894287109375,294.1499938964844,294.1605224609375,290.0926513671875,293.5127868652344,294.3119201660156,284.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834533557295,3.928414926690493e-09,0.0009834493976086,-0.0093440199270844,0.0,0.0,0.0,-0.0067603355273604,60.0,8.32404613494873,-0.0,-6.59417338511048e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,9.219985076924786e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,9.709130245028064e-05,299.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,7.171148899942636e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.806640625,0.0,0.0,9.709098958410324e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,0.0004605556605383,286.8846740722656,294.1499938964844,294.1312866210937,290.1018371582031,293.5093688964844,294.2984619140625,284.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824393782764,3.809903503793066e-09,0.0009824355365708,-0.009033503010869,0.0,0.0,0.0,-0.0067015816457569,60.0,8.334755897521973,-0.0,-6.580588518545484e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,9.208330448018388e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,9.69685788732022e-05,299.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372802734375,0.0,0.0,7.162084511946887e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003845214844,0.0,0.0,9.69682660070248e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0004599735257215,286.8750915527344,294.1499938964844,294.0995178222656,290.11090087890625,293.505615234375,294.2838134765625,284.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811901254579,3.664656356150431e-09,0.0009811865165829,-0.0086529394611716,0.0,0.0,0.0,-0.0066295405849814,60.0,8.342205047607422,-0.0,-6.563958976357753e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80194091796875,0.0,0.0,9.188645344693214e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,9.67612795648165e-05,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.826416015625,0.0,0.0,7.146772986743599e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,9.67609666986391e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872314453125,0.0,0.0,0.0004589902237057,286.85906982421875,294.1499938964844,294.04071044921875,290.12567138671875,293.49884033203125,294.2580261230469,284.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790953481569,3.419333483023479e-09,0.0009790919721126,-0.0080101424828171,0.0,0.0,0.0,-0.006507939659059,60.0,8.353134155273438,-0.0,-6.535917407290981e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,9.185716771753504e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,9.673043678048998e-05,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243408203125,0.0,0.0,7.14449561201036e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,9.67301311902702e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852478027344,0.0,0.0,0.0004588439478538,286.8560791015625,294.1499938964844,294.0287780761719,290.12841796875,293.49713134765625,294.252685546875,284.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787830058485,3.382837343579581e-09,0.0009787796298041,-0.0079145142808556,0.0,0.0,0.0,-0.0064898459240794,60.0,8.354763984680176,-0.0,-6.531750784688485e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78729248046875,0.0,0.0,9.16489734663628e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,9.65111903497018e-05,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,7.128301513148472e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,9.65108920354396e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,0.000457804009784,286.8371887207031,294.1499938964844,293.9491271972656,290.1449279785156,293.48760986328125,294.2252502441406,284.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765615686774,3.1233682307174604e-09,0.0009765584254637,-0.0072346441447734,0.0,0.0,0.0,-0.0063612032681703,60.0,8.364920616149902,-0.0,-6.502167337885112e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78729248046875,0.0,0.0,9.16489734663628e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,9.65111903497018e-05,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,7.128301513148472e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,9.65108920354396e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,0.000457804009784,286.8371887207031,294.1499938964844,293.9491271972656,290.1449279785156,293.48760986328125,294.2252502441406,284.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765615686774,3.1233682307174604e-09,0.0009765584254637,-0.0072346441447734,0.0,0.0,0.0,-0.0063612032681703,60.0,8.364920616149902,-0.0,-6.502167337885112e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,9.15013297344558e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710876464844,0.0,0.0,9.63557104114443e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79852294921875,0.0,0.0,7.116817141650245e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,9.635541209718212e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603759765625,0.0,0.0,0.0004570664896164,286.8184509277344,294.1499938964844,293.8613586425781,290.16021728515625,293.4764404296875,294.18994140625,284.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749875753186,2.939342103047693e-09,0.0009749846067279,-0.006752444896847,0.0,0.0,0.0,-0.0062699727714061,60.0,8.37553882598877,-0.0,-6.48122622237679e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,9.15013297344558e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710876464844,0.0,0.0,9.63557104114443e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79852294921875,0.0,0.0,7.116817141650245e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,9.635541209718212e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603759765625,0.0,0.0,0.0004570664896164,286.8184509277344,294.1499938964844,293.8613586425781,290.16021728515625,293.4764404296875,294.18994140625,284.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749875753186,2.939342103047693e-09,0.0009749846067279,-0.006752444896847,0.0,0.0,0.0,-0.0062699727714061,60.0,8.37553882598877,-0.0,-6.48122622237679e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
