time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137580,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621154785156,0.0,0.0,9.141261398326606e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,9.626227983972058e-05,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,7.109916623448953e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,9.6261988801416e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479553222656,0.0,0.0,0.0004566233546938,286.7998352050781,294.1499938964844,293.76629638671875,290.1741027832031,293.4639892578125,294.1513671875,284.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740412933751,2.8287363562640166e-09,0.0009740384994074,-0.0064626256935298,0.0,0.0,0.0,-0.0062151388265192,60.0,8.387951850891113,-0.0,-6.468656010838458e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621154785156,0.0,0.0,9.141261398326606e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,9.626227983972058e-05,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,7.109916623448953e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,9.6261988801416e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479553222656,0.0,0.0,0.0004566233546938,286.7998352050781,294.1499938964844,293.76629638671875,290.1741027832031,293.4639892578125,294.1513671875,284.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740412933751,2.8287363562640166e-09,0.0009740384994074,-0.0064626256935298,0.0,0.0,0.0,-0.0062151388265192,60.0,8.387951850891113,-0.0,-6.468656010838458e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.0,0.0,9.13850381039083e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,9.623324149288236e-05,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792358398437,0.0,0.0,7.107771671144292e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,9.62329504545778e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74176025390625,0.0,0.0,0.0004564856353681,286.7905578613281,294.1499938964844,293.7162780761719,290.18048095703125,293.457275390625,294.1304016113281,284.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737471118569,2.794345643764018e-09,0.0009737443178892,-0.0063725113868713,0.0,0.0,0.0,-0.006198089569807,60.0,8.394434928894043,-0.0,-6.464750157419985e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,9.137787856161594e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,9.622569632483646e-05,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,7.107214332791045e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,9.62254052865319e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355651855469,0.0,0.0,0.0004564498667605,286.7813415527344,294.1499938964844,293.6647644042969,290.1864013671875,293.4500732421875,294.1098937988281,284.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736720239743,2.785391028936601e-09,0.0009736692300066,-0.0063490462489426,0.0,0.0,0.0,-0.0061936578713357,60.0,8.401531219482422,-0.0,-6.463733370765112e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,9.135884465649724e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,9.62056510616094e-05,299.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,7.105733675416559e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,9.620536729926243e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,0.0004563548136502,286.7629699707031,294.1499938964844,293.5575866699219,290.1968994140625,293.4345397949219,294.0614929199219,284.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734670748002,2.7616100517491304e-09,0.0009734643390402,-0.0062867337837815,0.0,0.0,0.0,-0.006181860808283,60.0,8.414448738098145,-0.0,-6.461033308369224e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,9.135884465649724e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,9.62056510616094e-05,299.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,7.105733675416559e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,9.620536729926243e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,0.0004563548136502,286.7629699707031,294.1499938964844,293.5575866699219,290.1968994140625,293.4345397949219,294.0614929199219,284.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734670748002,2.7616100517491304e-09,0.0009734643390402,-0.0062867337837815,0.0,0.0,0.0,-0.006181860808283,60.0,8.414448738098145,-0.0,-6.461033308369224e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,9.13270705495961e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,9.617218893254176e-05,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,7.103262032615021e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132568359375,0.0,0.0,9.61719051701948e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,0.0004561961395666,286.74468994140625,294.1499938964844,293.445556640625,290.2054748535156,293.4176940917969,294.0056457519531,284.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731301688589,2.721957992335433e-09,0.0009731274913065,-0.0061828307807445,0.0,0.0,0.0,-0.0061622145585715,60.0,8.42524242401123,-0.0,-6.45653273068092e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,9.13270705495961e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,9.617218893254176e-05,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,7.103262032615021e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132568359375,0.0,0.0,9.61719051701948e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,0.0004561961395666,286.74468994140625,294.1499938964844,293.445556640625,290.2054748535156,293.4176940917969,294.0056457519531,284.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731301688589,2.721957992335433e-09,0.0009731274913065,-0.0061828307807445,0.0,0.0,0.0,-0.0061622145585715,60.0,8.42524242401123,-0.0,-6.45653273068092e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,9.12401228561066e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,9.608062100596726e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,7.096498302416876e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,9.608034451957792e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69842529296875,0.0,0.0,0.0004557618231046,286.7265319824219,294.1499938964844,293.3295288085937,290.2120361328125,293.39923095703125,293.95098876953125,284.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972201116383,2.613554928032613e-09,0.0009721984970383,-0.0058987815864384,0.0,0.0,0.0,-0.0061084646731615,60.0,8.430107116699219,-0.0,-6.444236078095855e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,9.12401228561066e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,9.608062100596726e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,7.096498302416876e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,9.608034451957792e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69842529296875,0.0,0.0,0.0004557618231046,286.7265319824219,294.1499938964844,293.3295288085937,290.2120361328125,293.39923095703125,293.95098876953125,284.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972201116383,2.613554928032613e-09,0.0009721984970383,-0.0058987815864384,0.0,0.0,0.0,-0.0061084646731615,60.0,8.430107116699219,-0.0,-6.444236078095855e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,9.110215614782646e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,9.593532740836964e-05,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,7.085766992531717e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885070800781,0.0,0.0,9.593505092198028e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68609619140625,0.0,0.0,0.0004550726443994,286.7085266113281,294.1499938964844,293.2103271484375,290.2165222167969,293.3790588378906,293.8960876464844,284.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707306162454,2.441594038060657e-09,0.0009707281715236,-0.0054481853730976,0.0,0.0,0.0,-0.0060232165269553,60.0,8.427774429321289,-0.0,-6.424754417366786e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,9.110215614782646e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,9.593532740836964e-05,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,7.085766992531717e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885070800781,0.0,0.0,9.593505092198028e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68609619140625,0.0,0.0,0.0004550726443994,286.7085266113281,294.1499938964844,293.2103271484375,290.2165222167969,293.3790588378906,293.8960876464844,284.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707306162454,2.441594038060657e-09,0.0009707281715236,-0.0054481853730976,0.0,0.0,0.0,-0.0060232165269553,60.0,8.427774429321289,-0.0,-6.424754417366786e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,9.100100578507408e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,9.5828807388898e-05,299.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,7.0778994995635e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,9.582853817846626e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,0.0004545674019027,286.6996154785156,294.1499938964844,293.1497497558594,290.2179260253906,293.36822509765625,293.8699951171875,284.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696524357423,2.3155382056216922e-09,0.0009696501656435,-0.00511787366122,0.0,0.0,0.0,-0.0059607247821986,60.0,8.42286491394043,-0.0,-6.410492403574608e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,9.08816946321167e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,9.570316615281628e-05,299.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,7.068619743222371e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,9.570289694238454e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,0.0004539714427664,286.6907043457031,294.1499938964844,293.0887145996094,290.2188415527344,293.357177734375,293.84326171875,284.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683877578936,2.166863799502039e-09,0.0009683856042101,-0.0047282851301133,0.0,0.0,0.0,-0.0058870543725788,60.0,8.416458129882812,-0.0,-6.393690199502089e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,9.060350566869602e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,9.54102142713964e-05,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,7.04698177287355e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,9.540994506096467e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,0.0004525818221736,286.6744384765625,294.1499938964844,292.9754333496094,290.21905517578125,293.3356628417969,293.8038635253906,284.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654164896346,1.8201972151743462e-09,0.0009654146851971,-0.0038198877591639,0.0,0.0,0.0,-0.0057151638902723,60.0,8.397436141967773,-0.0,-6.354600401436984e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,9.058110299520196e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,9.538662561681122e-05,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,7.045239908620715e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,9.53863636823371e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.0004524699470493,286.67303466796875,294.1499938964844,292.9655456542969,290.218994140625,293.333740234375,293.80078125,284.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651777218095,1.792287429580596e-09,0.0009651759173721,-0.0037467526271939,0.0,0.0,0.0,-0.0057013272307813,60.0,8.395585060119629,-0.0,-6.351458381459453e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,9.03210457181558e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,9.511276584817097e-05,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,7.025012018857524e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517639160156,0.0,0.0,9.511250391369686e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0004511708975769,286.6555480957031,294.1499938964844,292.8416442871094,290.2170104980469,293.30865478515625,293.76806640625,284.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624062804505,1.468214660960143e-09,0.000962404825259,-0.0028975449968129,0.0,0.0,0.0,-0.0055406708270311,60.0,8.36983871459961,-0.0,-6.315033829196183e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,9.03210457181558e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,9.511276584817097e-05,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,7.025012018857524e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517639160156,0.0,0.0,9.511250391369686e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0004511708975769,286.6555480957031,294.1499938964844,292.8416442871094,290.2170104980469,293.30865478515625,293.76806640625,284.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624062804505,1.468214660960143e-09,0.000962404825259,-0.0028975449968129,0.0,0.0,0.0,-0.0055406708270311,60.0,8.36983871459961,-0.0,-6.315033829196183e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,9.014983515953644e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,9.493247489444911e-05,299.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,7.011695561232045e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,9.4932212959975e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404113769531,0.0,0.0,0.0004503157106228,286.6426086425781,294.1499938964844,292.7491455078125,290.2142028808594,293.2890014648437,293.7491455078125,284.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605815284885,1.254862658228717e-09,0.00096058024792,-0.0023384687956422,0.0,0.0,0.0,-0.0054349019192159,60.0,8.349384307861328,-0.0,-6.291110565825876e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522216796875,0.0,0.0,9.010852954816072e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,9.488897194387393e-05,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734313964844,0.0,0.0,7.008482498349622e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64178466796875,0.0,0.0,9.488871728535742e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,0.0004501093935687,286.6413269042969,294.1499938964844,292.7178039550781,290.2129821777344,293.2832946777344,293.7445678710937,284.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009365028236061,1.179707109777439e-09,0.0009365016594529,-0.002164963632822,0.0,0.0,0.0,-0.005279840901494,60.0,8.26638126373291,-0.0,-6.285344511525183e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463317871094,0.0,0.0,9.006825712276623e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,9.484656038694084e-05,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,7.005350198596716e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63592529296875,0.0,0.0,9.484630572842434e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,0.0004499082278925,286.6317749023437,294.1499938964844,292.5948486328125,290.2069396972656,293.2605285644531,293.72607421875,284.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006064101471565,7.992930206590643e-10,0.0006064093322493,-0.0014949442120268,0.0,0.0,0.0,-0.0034483827184885,60.0,7.187376499176025,-0.0,-6.279721986857112e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463317871094,0.0,0.0,9.006825712276623e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,9.484656038694084e-05,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,7.005350198596716e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63592529296875,0.0,0.0,9.484630572842434e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,0.0004499082278925,286.6317749023437,294.1499938964844,292.5948486328125,290.2069396972656,293.2605285644531,293.72607421875,284.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006064101471565,7.992930206590643e-10,0.0006064093322493,-0.0014949442120268,0.0,0.0,0.0,-0.0034483827184885,60.0,7.187376499176025,-0.0,-6.279721986857112e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484069824219,0.0,0.0,9.001928265206516e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,9.47949883993715e-05,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,7.00154050718993e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,9.47947264648974e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.0004496635810937,286.634765625,294.1499938964844,292.5339660644531,290.20318603515625,293.230712890625,293.7148742675781,284.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000571172684431,7.03481939368089e-10,0.0005711719859391,-0.0012782933190464,0.0,0.0,0.0,-0.0032278830185532,60.0,6.507124423980713,-0.0,-6.272892250080987e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,3.2721058232709765e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,3.445697439019568e-05,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,2.544985909480601e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,3.4456883440725505e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,0.000163447970408,286.6522827148437,294.1499938964844,292.4736328125,290.1990051269531,293.1918029785156,293.69647216796875,284.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005297368625178,6.17450923723339e-10,0.0005297362804412,-0.0010935523314401,0.0,0.0,0.0,-0.002956194570288,60.0,6.240509033203125,-0.0,-8.288028041647522e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,9.024544851854444e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,9.503314504399896e-05,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,7.019130134722218e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,9.503289038548246e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,0.0004507933626882,286.7772827148437,294.1499938964844,292.3549194335937,290.1893615722656,293.02886962890625,293.5743103027344,284.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,0.000283344881609,1.2687563499813592e-10,-0.0002833449980244,-0.0006169031257741,0.0,0.0,0.0,0.0013283614534884,60.0,6.300342082977295,-0.0,-6.30444105809147e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,9.024544851854444e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,9.503314504399896e-05,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,7.019130134722218e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,9.503289038548246e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,0.0004507933626882,286.7772827148437,294.1499938964844,292.3549194335937,290.1893615722656,293.02886962890625,293.5743103027344,284.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,0.000283344881609,1.2687563499813592e-10,-0.0002833449980244,-0.0006169031257741,0.0,0.0,0.0,0.0013283614534884,60.0,6.300342082977295,-0.0,-6.30444105809147e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,2.586395748949144e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,2.723609031818341e-05,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,2.011652577493805e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,2.723601755860728e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0001291954395128,286.78271484375,294.1499938964844,292.23956298828125,290.1781311035156,292.9872436523437,293.5663146972656,284.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002749843988567,3.4408761950821527e-10,0.0002749840496107,-0.0006296281935647,0.0,0.0,0.0,-0.0015490023652091,60.0,4.408005714416504,-0.0,-5.178284023799051e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,2.586395748949144e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,2.723609031818341e-05,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,2.011652577493805e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,2.723601755860728e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0001291954395128,286.78271484375,294.1499938964844,292.23956298828125,290.1781311035156,292.9872436523437,293.5663146972656,284.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002749843988567,3.4408761950821527e-10,0.0002749840496107,-0.0006296281935647,0.0,0.0,0.0,-0.0015490023652091,60.0,4.408005714416504,-0.0,-5.178284023799051e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,2.602909444249235e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686767578125,0.0,0.0,2.74099875241518e-05,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79754638671875,0.0,0.0,2.024496643571183e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,2.740991476457566e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,0.0001300203293794,286.80633544921875,294.1499938964844,292.1560974121094,290.1688537597656,292.9808044433594,293.5652770996094,284.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002051337942248,2.745641769497097e-10,0.0002051335177384,-0.0005167005001567,0.0,0.0,0.0,-0.0011664959602057,60.0,3.5733437538146973,-0.0,-5.244617629074355e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,2.44171988015296e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77001953125,0.0,0.0,2.5712577553349547e-05,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,1.899126073112712e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7600402832031,0.0,0.0,2.5712510250741616e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,0.0001219686018885,286.80743408203125,294.1499938964844,292.1283569335937,290.16552734375,292.9794921875,293.56524658203125,284.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001913751766551,2.5650426227485923e-10,0.0001913749147206,-0.0004829792887903,0.0,0.0,0.0,-0.0010884753428399,60.0,3.289135694503784,-0.0,-4.615166471211296e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,1.4638244465459138e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76519775390625,0.0,0.0,1.541483106848318e-05,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,1.1385365723981522e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,1.5414791050716303e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,7.31208419892937e-05,286.79986572265625,294.1499938964844,292.02215576171875,290.1517944335937,292.9723205566406,293.5650634765625,284.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559943921165,1.9510533466604582e-10,0.0001559942029416,-0.000356941105565,0.0,0.0,0.0,-0.0008786692633293,60.0,2.553628206253052,-0.0,-1.6587223816699744e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,1.4638244465459138e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76519775390625,0.0,0.0,1.541483106848318e-05,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,1.1385365723981522e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,1.5414791050716303e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,7.31208419892937e-05,286.79986572265625,294.1499938964844,292.02215576171875,290.1517944335937,292.9723205566406,293.5650634765625,284.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559943921165,1.9510533466604582e-10,0.0001559942029416,-0.000356941105565,0.0,0.0,0.0,-0.0008786692633293,60.0,2.553628206253052,-0.0,-1.6587223816699744e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,1.2048263670294546e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,1.2687447451753542e-05,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938232421875,0.0,0.0,9.37092499952996e-06,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75518798828125,0.0,0.0,1.2687413800449576e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,6.018339627189562e-05,286.8004150390625,294.1499938964844,291.9711608886719,290.14453125,292.971923828125,293.5658569335937,284.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001283807796426,1.605717364627779e-10,0.0001283806195715,-0.0002937651879619,0.0,0.0,0.0,-0.0007231320487335,60.0,2.195286273956299,-0.0,-1.1236852559548538e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679748535156,0.0,0.0,9.705165211926214e-06,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.765380859375,0.0,0.0,1.0220042895525694e-05,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,7.548504527221667e-06,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554931640625,0.0,0.0,1.022001561068464e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,4.847916716244072e-05,286.8008117675781,294.1499938964844,291.9217529296875,290.1370849609375,292.9713134765625,293.56610107421875,284.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034162996802,1.2934685267307344e-10,0.000103416168713,-0.0002366389817325,0.0,0.0,0.0,-0.0005825138650834,60.0,1.9566733837127688,-0.0,-7.291243164786461e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,5.796580808237195e-06,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,6.10410052104271e-06,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945251464844,0.0,0.0,4.508477559284074e-06,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,6.104084604885429e-06,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,2.8955037123523653e-05,286.8013000488281,294.1499938964844,291.82794189453125,290.1217041015625,292.9705505371094,293.5663757324219,284.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.176588067319244e-05,7.725334955077656e-11,6.17658079136163e-05,-0.0001413346326444,0.0,0.0,0.0,-0.0003479094011709,60.0,1.5370086431503296,-0.0,-2.600995252510785e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,5.796580808237195e-06,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,6.10410052104271e-06,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945251464844,0.0,0.0,4.508477559284074e-06,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,6.104084604885429e-06,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,2.8955037123523653e-05,286.8013000488281,294.1499938964844,291.82794189453125,290.1217041015625,292.9705505371094,293.5663757324219,284.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.176588067319244e-05,7.725334955077656e-11,6.17658079136163e-05,-0.0001413346326444,0.0,0.0,0.0,-0.0003479094011709,60.0,1.5370086431503296,-0.0,-2.600995252510785e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,3.079018142670975e-06,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644348144531,0.0,0.0,3.242365892219823e-06,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.793212890625,0.0,0.0,2.3948055059008766e-06,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,3.242357252020156e-06,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,1.5380286640720442e-05,286.7997436523437,294.1499938964844,291.7415771484375,290.1058654785156,292.97100830078125,293.56640625,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.280887540313415e-05,4.1035477099660156e-11,3.2808835385367274e-05,-7.507418195018545e-05,0.0,0.0,0.0,-0.0001848029060056,60.0,1.1631057262420654,-0.0,-7.338717827876096e-11,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,3.079018142670975e-06,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644348144531,0.0,0.0,3.242365892219823e-06,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.793212890625,0.0,0.0,2.3948055059008766e-06,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,3.242357252020156e-06,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,1.5380286640720442e-05,286.7997436523437,294.1499938964844,291.7415771484375,290.1058654785156,292.97100830078125,293.56640625,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.280887540313415e-05,4.1035477099660156e-11,3.2808835385367274e-05,-7.507418195018545e-05,0.0,0.0,0.0,-0.0001848029060056,60.0,1.1631057262420654,-0.0,-7.338717827876096e-11,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,1.5317411907744829e-06,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,1.6130030644490034e-06,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,1.1913609796465607e-06,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,1.61299874434917e-06,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,7.651341547898483e-06,286.7997741699219,294.1499938964844,291.6634826660156,290.0898132324219,292.9709777832031,293.5664367675781,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6321824659826234e-05,2.041439239874876e-11,1.632180283195339e-05,-3.734794881893322e-05,0.0,0.0,0.0,-9.19360900297761e-05,60.0,0.9570591449737548,-0.0,-1.8162119377884697e-11,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
