time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139920,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,1.5317411907744829e-06,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,1.6130030644490034e-06,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,1.1913609796465607e-06,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,1.61299874434917e-06,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,7.651341547898483e-06,286.7997741699219,294.1499938964844,291.6634826660156,290.0898132324219,292.9709777832031,293.5664367675781,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6321824659826234e-05,2.041439239874876e-11,1.632180283195339e-05,-3.734794881893322e-05,0.0,0.0,0.0,-9.19360900297761e-05,60.0,0.9570591449737548,-0.0,-1.8162119377884697e-11,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,6.326148991320224e-07,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,6.661763336524018e-07,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,4.920366336591542e-07,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,6.661745715064171e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,3.160033202220802e-06,286.7997741699219,294.1499938964844,291.5944519042969,290.0738220214844,292.9709777832031,293.5664367675781,284.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.741119250364136e-06,8.431357174931708e-12,6.741110610164469e-06,-1.542507925478276e-05,0.0,0.0,0.0,-3.797074896283448e-05,60.0,0.8076184391975403,-0.0,-3.097951149083622e-12,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,6.326148991320224e-07,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,6.661763336524018e-07,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,4.920366336591542e-07,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,6.661745715064171e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,3.160033202220802e-06,286.7997741699219,294.1499938964844,291.5944519042969,290.0738220214844,292.9709777832031,293.5664367675781,284.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.741119250364136e-06,8.431357174931708e-12,6.741110610164469e-06,-1.542507925478276e-05,0.0,0.0,0.0,-3.797074896283448e-05,60.0,0.8076184391975403,-0.0,-3.097951149083622e-12,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,2.387535005254904e-07,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,2.51419834285116e-07,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,1.8569822657354962e-07,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,2.5141918058579904e-07,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,1.1926197203138145e-06,286.7997741699219,294.1499938964844,291.5635986328125,290.0659484863281,292.9709777832031,293.5664367675781,284.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.547686563048046e-06,3.185627759846877e-12,2.54768337981659e-06,-5.827319000673015e-06,0.0,0.0,0.0,-1.434984733350575e-05,60.0,0.7301994562149048,-0.0,-4.412607161174281e-13,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,1.4676059834073385e-07,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,1.5454652668722701e-07,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,1.1414777389973096e-07,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,1.545461145724403e-07,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,7.330974085562048e-07,286.7997741699219,294.1499938964844,291.53533935546875,290.0581359863281,292.9709777832031,293.5664367675781,284.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5662072883060318e-06,1.9583306330728245e-12,1.5662053556297906e-06,-3.582278168323682e-06,0.0,0.0,0.0,-8.821618393994868e-06,60.0,0.6828933358192444,-0.0,-1.6673034480829685e-13,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.690965363517993e-09,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,1.0205089218118246e-08,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,7.537460433582055e-09,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,1.0205062572765657e-08,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,4.840823208951407e-08,286.7997741699219,294.1499938964844,291.4869079589844,290.0429992675781,292.9709777832031,293.5664367675781,284.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0329792132779404e-07,1.2920220449075264e-13,1.032977934301016e-07,-2.3634663648408605e-07,0.0,0.0,0.0,-5.818437784910202e-07,60.0,0.5976877808570862,-0.0,-7.269922320628089e-16,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.690965363517993e-09,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,1.0205089218118246e-08,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,7.537460433582055e-09,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,1.0205062572765657e-08,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,4.840823208951407e-08,286.7997741699219,294.1499938964844,291.4869079589844,290.0429992675781,292.9709777832031,293.5664367675781,284.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0329792132779404e-07,1.2920220449075264e-13,1.032977934301016e-07,-2.3634663648408605e-07,0.0,0.0,0.0,-5.818437784910202e-07,60.0,0.5976877808570862,-0.0,-7.269922320628089e-16,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,5.184086937504162e-09,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,5.459112717431935e-09,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,4.0320902172652495e-09,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,5.45909806248801e-09,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,2.5895509736528772e-08,286.7997741699219,294.1499938964844,291.45001220703125,290.028564453125,292.9709777832031,293.5664367675781,284.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.5525422482105575e-08,6.938912877445248e-14,5.552535498054567e-08,-1.268679739041545e-07,0.0,0.0,0.0,-3.1272065825760365e-07,60.0,0.5501223802566528,-0.0,-2.0803685049937247e-16,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,5.184086937504162e-09,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,5.459112717431935e-09,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,4.0320902172652495e-09,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,5.45909806248801e-09,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,2.5895509736528772e-08,286.7997741699219,294.1499938964844,291.45001220703125,290.028564453125,292.9709777832031,293.5664367675781,284.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.5525422482105575e-08,6.938912877445248e-14,5.552535498054567e-08,-1.268679739041545e-07,0.0,0.0,0.0,-3.1272065825760365e-07,60.0,0.5501223802566528,-0.0,-2.0803685049937247e-16,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,2.1531498806126592e-09,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,2.2673785071702923e-09,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,1.6746816156043563e-09,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,2.2673725119659593e-09,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,1.0755397461537086e-08,286.7997741699219,294.1499938964844,291.4195251464844,290.013671875,292.9709777832031,293.5664367675781,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3321941711174083e-08,2.908884613218865e-14,2.3321911513107807e-08,-5.311784789796548e-08,0.0,0.0,0.0,-1.313019311055541e-07,60.0,0.507817268371582,-0.0,-3.588758490891528e-17,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,2.1531498806126592e-09,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,2.2673785071702923e-09,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,1.6746816156043563e-09,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,2.2673725119659593e-09,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,1.0755397461537086e-08,286.7997741699219,294.1499938964844,291.4195251464844,290.013671875,292.9709777832031,293.5664367675781,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3321941711174083e-08,2.908884613218865e-14,2.3321911513107807e-08,-5.311784789796548e-08,0.0,0.0,0.0,-1.313019311055541e-07,60.0,0.507817268371582,-0.0,-3.588758490891528e-17,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,8.619251423702674e-10,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,9.07651898085504e-10,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,6.703900212734482e-10,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,9.076495111060011e-10,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,4.3054817489007754e-09,286.7997741699219,294.1499938964844,291.3898620605469,289.9969787597656,292.9709777832031,293.5664367675781,285.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-9.339243156603061e-09,1.1623110616066756e-14,9.339231610283605e-09,-2.1267174687977786e-08,0.0,0.0,0.0,-5.256151780486108e-08,60.0,0.46983602643013,-0.0,-5.750886354810608e-18,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,8.619251423702674e-10,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,9.07651898085504e-10,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,6.703900212734482e-10,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,9.076495111060011e-10,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,4.3054817489007754e-09,286.7997741699219,294.1499938964844,291.3898620605469,289.9969787597656,292.9709777832031,293.5664367675781,285.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-9.339243156603061e-09,1.1623110616066756e-14,9.339231610283605e-09,-2.1267174687977786e-08,0.0,0.0,0.0,-5.256151780486108e-08,60.0,0.46983602643013,-0.0,-5.750886354810608e-18,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,5.239604305984358e-10,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,5.517575285551857e-10,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,4.075270676473508e-10,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,5.517560852652537e-10,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,2.617283056949304e-09,286.7997741699219,294.1499938964844,291.3753356933594,289.988037109375,292.9709777832031,293.5664367675781,285.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.67699975917435e-09,7.0899126786226185e-15,5.676992653746993e-09,-1.292696971688656e-08,0.0,0.0,0.0,-3.1956005841493607e-08,60.0,0.4524635076522827,-0.0,-2.1251651328110245e-18,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666931152344,0.0,0.0,3.146832516787157e-10,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,3.3137781407788225e-10,299.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928466796875,0.0,0.0,2.447550218054317e-10,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,3.3137692589946245e-10,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,1.571903385233497e-09,286.7992248535156,294.1499938964844,291.3609924316406,289.97869873046875,292.97119140625,293.5663757324219,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4125660075545743e-09,4.234206742008157e-15,3.4125617887070803e-09,-7.768254484119552e-09,0.0,0.0,0.0,-1.9208528101444244e-08,60.0,0.4351488947868347,-0.0,-7.665544258086966e-19,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.082203424096484e-10,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,1.1396163179799855e-10,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,8.417185004550021e-11,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538146972656,0.0,0.0,1.139613334255607e-10,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,5.405814129666452e-10,286.79864501953125,294.1499938964844,291.3329772949219,289.95904541015625,292.9714050292969,293.5663146972656,285.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1687125711645763e-09,1.4715311751444645e-15,1.1687111278746443e-09,-2.6644171313705556e-09,0.0,0.0,0.0,-6.592017598450184e-09,60.0,0.4031511843204498,-0.0,-9.065953797308882e-20,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.082203424096484e-10,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,1.1396163179799855e-10,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,8.417185004550021e-11,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538146972656,0.0,0.0,1.139613334255607e-10,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,5.405814129666452e-10,286.79864501953125,294.1499938964844,291.3329772949219,289.95904541015625,292.9714050292969,293.5663146972656,285.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1687125711645763e-09,1.4715311751444645e-15,1.1687111278746443e-09,-2.6644171313705556e-09,0.0,0.0,0.0,-6.592017598450184e-09,60.0,0.4031511843204498,-0.0,-9.065953797308882e-20,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,1.7908802696017798e-12,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,1.88588988175864e-12,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.3929147548927268e-12,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,1.8858848944286466e-12,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,8.945791156456107e-12,286.7984924316406,294.1499938964844,291.3057861328125,289.93817138671875,292.971435546875,293.5662841796875,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3665890427904124e-11,4.15152817366402e-17,2.3665850529264176e-11,-4.992552551930096e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3724807500839233,-0.0,-2.482726391194364e-23,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,1.7908802696017798e-12,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,1.88588988175864e-12,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.3929147548927268e-12,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,1.8858848944286466e-12,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,8.945791156456107e-12,286.7984924316406,294.1499938964844,291.3057861328125,289.93817138671875,292.971435546875,293.5662841796875,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3665890427904124e-11,4.15152817366402e-17,2.3665850529264176e-11,-4.992552551930096e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3724807500839233,-0.0,-2.482726391194364e-23,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,7.675201620094274e-13,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,8.082385672195107e-13,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,5.969635051041033e-13,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,8.082363988151653e-13,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,3.8339106195328646e-12,286.7984924316406,294.1499938964844,291.27947998046875,289.916259765625,292.971435546875,293.5662841796875,285.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.321083607092044e-11,-3.144223523335528e-18,1.3210839540367392e-11,-2.7533203147966923e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3491366505622864,-0.0,-4.560109464673664e-24,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,7.675201620094274e-13,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,8.082385672195107e-13,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,5.969635051041033e-13,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,8.082363988151653e-13,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,3.8339106195328646e-12,286.7984924316406,294.1499938964844,291.27947998046875,289.916259765625,292.971435546875,293.5662841796875,285.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.321083607092044e-11,-3.144223523335528e-18,1.3210839540367392e-11,-2.7533203147966923e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3491366505622864,-0.0,-4.560109464673664e-24,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,5.116801080062849e-13,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,5.388257114796735e-13,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,3.97975651999366e-13,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,5.388243020168493e-13,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,2.555940485302055e-12,286.7984924316406,294.1499938964844,291.2540588378906,289.8935241699219,292.9714660644531,293.5662841796875,285.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.955480892107847e-12,-9.082099845878034e-18,7.955490433086965e-12,-1.717776441922947e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.32683926820755,-0.0,-2.0267154052839512e-24,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,5.116801080062849e-13,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,5.388257114796735e-13,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,3.97975651999366e-13,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,5.388243020168493e-13,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,2.555940485302055e-12,286.7984924316406,294.1499938964844,291.2540588378906,289.8935241699219,292.9714660644531,293.5662841796875,285.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.955480892107847e-12,-9.082099845878034e-18,7.955490433086965e-12,-1.717776441922947e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.32683926820755,-0.0,-2.0267154052839512e-24,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,291.2416687011719,289.88189697265625,292.9714660644531,293.5662841796875,285.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.355632170384039e-12,-1.2360246391927736e-17,5.35564474712924e-12,-1.1159306985419892e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3164997100830078,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.2295227050781,289.8701171875,292.9714660644531,293.5662841796875,285.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.411289472068148e-12,-1.2978660679942793e-17,5.411302482494218e-12,-9.477830846538192e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3065348863601684,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.2059020996094,289.8462219238281,292.9714660644531,293.5662841796875,285.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.5638392110796826e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2873677313327789,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.2059020996094,289.8462219238281,292.9714660644531,293.5662841796875,285.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.5638392110796826e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2873677313327789,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.1831970214844,289.822021484375,292.9714660644531,293.5662841796875,285.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.5638392110796826e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2698016762733459,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.1831970214844,289.822021484375,292.9714660644531,293.5662841796875,285.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.5638392110796826e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2698016762733459,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.16143798828125,289.7977294921875,292.9714660644531,293.5662841796875,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867200723154389e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.2537507116794586,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.16143798828125,289.7977294921875,292.9714660644531,293.5662841796875,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867200723154389e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.2537507116794586,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,291.1406555175781,289.7734680175781,292.9714660644531,293.5662841796875,285.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485613356808222e-17,4.4607658631354644e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.2392413467168808,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,291.1406555175781,289.7734680175781,292.9714660644531,293.5662841796875,285.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485613356808222e-17,4.4607658631354644e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.2392413467168808,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,291.1306457519531,289.76141357421875,292.9714660644531,293.5662841796875,285.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485615011169447e-17,4.4607658631354644e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.2326345890760421,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,291.120849609375,289.7494506835937,292.9714660644531,293.5662841796875,285.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485616665530673e-17,4.4607658631354644e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.2262211889028549,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,291.10205078125,289.725830078125,292.9714660644531,293.5662841796875,285.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485616665530673e-17,4.4607658631354644e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.2132335603237152,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,291.10205078125,289.725830078125,292.9714660644531,293.5662841796875,285.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485616665530673e-17,4.4607658631354644e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.2132335603237152,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.0842590332031,289.7027893066406,292.9714660644531,293.5662841796875,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867203204696228e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1997256278991699,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.0842590332031,289.7027893066406,292.9714660644531,293.5662841796875,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867203204696228e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1997256278991699,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
