time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142260,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.0675048828125,289.6805419921875,292.9714660644531,293.5662841796875,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867203204696228e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1880526840686798,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.0675048828125,289.6805419921875,292.9714660644531,293.5662841796875,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867203204696228e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1880526840686798,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.0517578125,289.6592102050781,292.9714660644531,293.5662841796875,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867203204696228e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1767121404409408,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.0517578125,289.6592102050781,292.9714660644531,293.5662841796875,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867203204696228e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1767121404409408,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.0443115234375,289.6489562988281,292.9714660644531,293.5662841796875,285.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1713631749153137,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.037109375,289.6390075683594,292.9714660644531,293.5662841796875,285.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1661515682935714,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.0235290527344,289.6200866699219,292.9714660644531,293.5662841796875,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,2.555226863432125e-12,1.1207470946661585e-17,-2.5552379222942845e-12,3.533141227501924e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1560055166482925,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.0235290527344,289.6200866699219,292.9714660644531,293.5662841796875,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,2.555226863432125e-12,1.1207470946661585e-17,-2.5552379222942845e-12,3.533141227501924e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1560055166482925,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.01104736328125,289.6026611328125,292.9714660644531,293.5662841796875,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,2.555226863432125e-12,1.1207470946661585e-17,-2.5552379222942845e-12,3.533141227501924e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1465178281068802,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,291.01104736328125,289.6026611328125,292.9714660644531,293.5662841796875,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,2.555226863432125e-12,1.1207470946661585e-17,-2.5552379222942845e-12,3.533141227501924e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1465178281068802,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.9996643066406,289.5868530273437,292.9714660644531,293.5662841796875,285.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1371147036552429,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.9996643066406,289.5868530273437,292.9714660644531,293.5662841796875,285.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1371147036552429,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.9894104003906,289.5729064941406,292.9714660644531,293.5662841796875,285.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,2.6108839482758e-12,1.1825884407496029e-17,-2.610895874499697e-12,1.851664438098921e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1284867972135543,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.9894104003906,289.5729064941406,292.9714660644531,293.5662841796875,285.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,2.6108839482758e-12,1.1825884407496029e-17,-2.610895874499697e-12,1.851664438098921e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1284867972135543,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.9847106933594,289.566650390625,292.9714660644531,293.5662841796875,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867203204696228e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.124530553817749,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.9803161621094,289.5609130859375,292.9714660644531,293.5662841796875,285.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867203204696228e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1207034513354301,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.9723815917969,289.5511169433594,292.9714660644531,293.5662841796875,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867203204696228e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1132961437106132,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.9723815917969,289.5511169433594,292.9714660644531,293.5662841796875,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867203204696228e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1132961437106132,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.9656066894531,289.5436706542969,292.9714660644531,293.5662841796875,285.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867203204696228e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1063991412520408,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.9656066894531,289.5436706542969,292.9714660644531,293.5662841796875,285.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867203204696228e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.1063991412520408,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.96002197265625,289.5387268066406,292.9714660644531,293.5662841796875,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.099945031106472,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.96002197265625,289.5387268066406,292.9714660644531,293.5662841796875,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.099945031106472,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.9556579589844,289.5364990234375,292.9714660644531,293.5662841796875,285.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0938820838928222,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.9556579589844,289.5364990234375,292.9714660644531,293.5662841796875,285.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0938820838928222,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.9539489746094,289.5364685058594,292.9714660644531,293.5662841796875,285.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0910398215055465,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,-2.558400540031425e-13,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,-2.694128557398368e-13,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,-1.9898782599968298e-13,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,-2.6941215100842464e-13,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,-1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.9525146484375,289.53717041015625,292.9714660644531,293.5662841796875,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.811442701908251e-12,1.5908524483438265e-17,2.811426655716099e-12,-3.4593437055890908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0882703214883804,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.9506225585937,289.5408630371094,292.9714660644531,293.5662841796875,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0828737393021583,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.9506225585937,289.5408630371094,292.9714660644531,293.5662841796875,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0828737393021583,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.5477905273437,292.9714660644531,293.5662841796875,285.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0778410583734512,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.5477905273437,292.9714660644531,293.5662841796875,285.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0778410583734512,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.55670166015625,292.9714660644531,293.5662841796875,285.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0731329396367073,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.55670166015625,292.9714660644531,293.5662841796875,285.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0731329396367073,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.566162109375,292.9714660644531,293.5662841796875,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0688305273652076,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.566162109375,292.9714660644531,293.5662841796875,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386720403187684e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0688305273652076,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.5710754394531,292.9714660644531,293.5662841796875,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867204859057453e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0668443068861961,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.5761108398437,292.9714660644531,293.5662841796875,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867204859057453e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0649190619587898,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.5865478515625,292.9714660644531,293.5662841796875,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867204859057453e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0611733384430408,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.5865478515625,292.9714660644531,293.5662841796875,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867204859057453e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0611733384430408,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.597412109375,292.9714660644531,293.5662841796875,285.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867204859057453e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0576719939708709,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.597412109375,292.9714660644531,293.5662841796875,285.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867204859057453e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0576719939708709,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.6086730957031,292.9714660644531,293.5662841796875,285.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867204859057453e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0543986856937408,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.6086730957031,292.9714660644531,293.5662841796875,285.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867204859057453e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0543986856937408,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
