time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144780,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.6202392578125,292.9714660644531,293.5662841796875,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867205686238069e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0513287112116813,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.6202392578125,292.9714660644531,293.5662841796875,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867205686238069e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0513287112116813,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.6261291503906,292.9714660644531,293.5662841796875,285.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867205686238069e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0498953685164451,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.6321105957031,292.9714660644531,293.5662841796875,285.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867205686238069e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0485031567513942,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.6441955566406,292.9714660644531,293.5662841796875,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485618319891898e-17,4.4607658631354644e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.045786015689373,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.6441955566406,292.9714660644531,293.5662841796875,285.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485618319891898e-17,4.4607658631354644e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.045786015689373,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.6565246582031,292.9714660644531,293.5662841796875,285.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.5638383838990697e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0432487577199935,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.6565246582031,292.9714660644531,293.5662841796875,285.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.5638383838990697e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0432487577199935,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.66900634765625,292.9714660644531,293.5662841796875,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485621628614348e-17,4.4607658631354644e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0408684685826301,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.66900634765625,292.9714660644531,293.5662841796875,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485621628614348e-17,4.4607658631354644e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0408684685826301,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.6815795898437,292.9714660644531,293.5662841796875,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.563838053026825e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0386529266834259,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.6815795898437,292.9714660644531,293.5662841796875,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.563838053026825e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0386529266834259,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.6878967285156,292.9714660644531,293.5662841796875,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.700126146976123e-12,-1.5019967069433806e-17,2.7001413258065377e-12,-6.822326557853753e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.037616591900587,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.6942443847656,292.9714660644531,293.5662841796875,285.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.5638375567184572e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0366183146834373,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.7069091796875,292.9714660644531,293.5662841796875,285.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485631554781702e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0346968583762645,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.7069091796875,292.9714660644531,293.5662841796875,285.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485631554781702e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0346968583762645,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7195739746094,292.9714660644531,293.5662841796875,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867220575489093e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.032843604683876,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7195739746094,292.9714660644531,293.5662841796875,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867220575489093e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.032843604683876,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,-2.558400540031425e-13,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,-2.694128557398368e-13,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,-1.9898782599968298e-13,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,-2.6941215100842464e-13,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,-1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.732177734375,292.9714660644531,293.5662841796875,285.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.811442701908251e-12,1.5908541027050516e-17,2.811426655716099e-12,-3.4593437055890908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.031261283904314,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,-2.558400540031425e-13,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,-2.694128557398368e-13,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,-1.9898782599968298e-13,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,-2.6941215100842464e-13,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,-1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.732177734375,292.9714660644531,293.5662841796875,285.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.811442701908251e-12,1.5908541027050516e-17,2.811426655716099e-12,-3.4593437055890908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.031261283904314,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7446594238281,292.9714660644531,293.5662841796875,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867220575489093e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0297281928360462,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7446594238281,292.9714660644531,293.5662841796875,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867220575489093e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0297281928360462,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7508544921875,292.9714660644531,293.5662841796875,285.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867220575489093e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0289466492831707,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.75701904296875,292.9714660644531,293.5662841796875,285.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867220575489093e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.028174927458167,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,-2.558400540031425e-13,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,-2.694128557398368e-13,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,-1.9898782599968298e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,-2.6941215100842464e-13,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,-1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.7691650390625,292.9714660644531,293.5662841796875,285.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.559365429750631e-13,1.324880794183526e-17,1.5592328860350446e-13,8.776370472377004e-13,0.0,0.0,0.0,0.0,60.0,0.0266394671052694,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,-2.558400540031425e-13,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,-2.694128557398368e-13,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,-1.9898782599968298e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,-2.6941215100842464e-13,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,-1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.7691650390625,292.9714660644531,293.5662841796875,285.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.559365429750631e-13,1.324880794183526e-17,1.5592328860350446e-13,8.776370472377004e-13,0.0,0.0,0.0,0.0,60.0,0.0266394671052694,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.78106689453125,292.9714660644531,293.5662841796875,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,2.555226863432125e-12,1.1207487490273837e-17,-2.5552379222942845e-12,3.533141227501924e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0251703988760709,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.78106689453125,292.9714660644531,293.5662841796875,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,2.555226863432125e-12,1.1207487490273837e-17,-2.5552379222942845e-12,3.533141227501924e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0251703988760709,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.792724609375,292.9714660644531,293.5662841796875,285.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,2.555226863432125e-12,1.1207487490273837e-17,-2.5552379222942845e-12,3.533141227501924e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0237778648734092,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.792724609375,292.9714660644531,293.5662841796875,285.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,2.555226863432125e-12,1.1207487490273837e-17,-2.5552379222942845e-12,3.533141227501924e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0237778648734092,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.8040466308594,292.9714660644531,293.5662841796875,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,2.6108839482758e-12,1.1825901778288892e-17,-2.610895874499697e-12,1.851664438098921e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0224534571170806,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.8040466308594,292.9714660644531,293.5662841796875,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,2.6108839482758e-12,1.1825901778288892e-17,-2.610895874499697e-12,1.851664438098921e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0224534571170806,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,-2.558400540031425e-13,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,-2.694128557398368e-13,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,-1.9898782599968298e-13,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,-2.6941215100842464e-13,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,-1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.8095703125,292.9714660644531,293.5662841796875,285.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.811442701908251e-12,1.5908541027050516e-17,2.811426655716099e-12,-3.4593437055890908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0218411926180124,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.8149719238281,292.9714660644531,293.5662841796875,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867221402669704e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0212210845202207,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.8255310058594,292.9714660644531,293.5662841796875,285.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867221402669704e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0200147405266761,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.8255310058594,292.9714660644531,293.5662841796875,285.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867221402669704e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0200147405266761,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.8356018066406,292.9714660644531,293.5662841796875,285.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867221402669704e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0188929922878742,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.8356018066406,292.9714660644531,293.5662841796875,285.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867221402669704e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0188929922878742,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.84521484375,292.9714660644531,293.5662841796875,285.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.448563486350415e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0178136751055717,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.84521484375,292.9714660644531,293.5662841796875,285.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.448563486350415e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0178136751055717,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
