time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147180,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,-2.558400540031425e-13,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,-2.694128557398368e-13,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,-1.9898782599968298e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,-2.6941215100842464e-13,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,-1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.854248046875,292.9714660644531,293.5662841796875,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.811442701908251e-12,1.5908541027050516e-17,2.811426655716099e-12,-3.4593437055890908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0167986955493688,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,-2.558400540031425e-13,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,-2.694128557398368e-13,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,-1.9898782599968298e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,-2.6941215100842464e-13,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,-1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.854248046875,292.9714660644531,293.5662841796875,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.811442701908251e-12,1.5908541027050516e-17,2.811426655716099e-12,-3.4593437055890908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0167986955493688,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.85858154296875,292.9714660644531,293.5662841796875,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867222229850317e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0163159109652042,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.8627319335937,292.9714660644531,293.5662841796875,285.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867222229850317e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0158539172261953,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.8705749511719,292.9714660644531,293.5662841796875,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867222229850317e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0149375647306442,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.8705749511719,292.9714660644531,293.5662841796875,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867222229850317e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0149375647306442,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.87774658203125,292.9714660644531,293.5662841796875,285.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867222229850317e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0140738515183329,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.87774658203125,292.9714660644531,293.5662841796875,285.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867222229850317e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0140738515183329,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.8829650878906,292.9714660644531,293.5662841796875,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867222229850317e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0132422810420393,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.8829650878906,292.9714660644531,293.5662841796875,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867222229850317e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0132422810420393,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.88507080078125,292.9714660644531,293.5662841796875,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867222229850317e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.012444038875401,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.88507080078125,292.9714660644531,293.5662841796875,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867222229850317e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.012444038875401,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,2.6941215100842464e-13,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.8850402832031,292.9714660644531,293.5662841796875,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.448563486350415e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0120769636705517,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.8843078613281,292.9714660644531,293.5662841796875,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485636517865374e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0117112090811133,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.8808288574219,292.9714660644531,293.5662841796875,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.5638365641017218e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0110064903274178,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.8808288574219,292.9714660644531,293.5662841796875,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.5638365641017218e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0110064903274178,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,-2.558400540031425e-13,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,-2.694128557398368e-13,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,-1.9898782599968298e-13,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,-2.6941215100842464e-13,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,-1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.8778076171875,292.9714660644531,293.5662841796875,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.811442701908251e-12,1.590854433577297e-17,2.811426655716099e-12,-3.4593437055890908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.010635289363563,-0.0,-5.066687440406397e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,-2.558400540031425e-13,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,-2.694128557398368e-13,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,-1.9898782599968298e-13,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,-2.6941215100842464e-13,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,-1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.8749084472656,292.9714660644531,293.5662841796875,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.811442701908251e-12,1.590854433577297e-17,2.811426655716099e-12,-3.4593437055890908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0103436550125479,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.8667297363281,292.9714660644531,293.5662841796875,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485638172226602e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0097252912819385,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.8667297363281,292.9714660644531,293.5662841796875,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485638172226602e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0097252912819385,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.85650634765625,292.9714660644531,293.5662841796875,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867224711392156e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0091510955244302,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.85650634765625,292.9714660644531,293.5662841796875,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867224711392156e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0091510955244302,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.8507080078125,292.9714660644531,293.5662841796875,285.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485638172226602e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0088863186538219,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.844482421875,292.9714660644531,293.5662841796875,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386722636575338e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0086202332749962,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.830810546875,292.9714660644531,293.5662841796875,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386722636575338e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0081055648624897,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.830810546875,292.9714660644531,293.5662841796875,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386722636575338e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0081055648624897,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.81573486328125,292.9714660644531,293.5662841796875,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386722636575338e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0076266438700258,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.81573486328125,292.9714660644531,293.5662841796875,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386722636575338e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0076266438700258,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7994689941406,292.9714660644531,293.5662841796875,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867227192933992e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0071789850480854,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7994689941406,292.9714660644531,293.5662841796875,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867227192933992e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0071789850480854,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7822265625,292.9714660644531,293.5662841796875,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867227192933992e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0067602568306028,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7822265625,292.9714660644531,293.5662841796875,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867227192933992e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0067602568306028,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7732849121094,292.9714660644531,293.5662841796875,285.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867227192933992e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0065716453827917,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7641906738281,292.9714660644531,293.5662841796875,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867227192933992e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0063877897337079,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.74560546875,292.9714660644531,293.5662841796875,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867227192933992e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0060160546563565,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.74560546875,292.9714660644531,293.5662841796875,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867227192933992e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0060160546563565,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7335205078125,292.9714660644531,293.5662841796875,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867228020114605e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0058015096001327,-0.0,-4.600850379060893e-36,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7266845703125,292.9714660644531,293.5662841796875,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867228020114605e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.005680845119059,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7076110839844,292.9714660644531,293.5662841796875,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.5638362332294768e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053621525876224,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.7076110839844,292.9714660644531,293.5662841796875,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.5638362332294768e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053621525876224,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.6886291503906,292.9714660644531,293.5662841796875,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.448564148094905e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0050727692432701,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
