time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149640,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.6886291503906,292.9714660644531,293.5662841796875,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.448564148094905e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0050727692432701,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.6792297363281,292.9714660644531,293.5662841796875,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.44856447896715e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0049388045445084,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,-2.558400540031425e-13,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,-2.694128557398368e-13,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,-1.9898782599968298e-13,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,-2.6941215100842464e-13,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,-1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.6699523925781,292.9714660644531,293.5662841796875,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.811442701908251e-12,1.5908552607579092e-17,2.811426655716099e-12,-3.4593437055890908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004808431956917,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.6517639160156,292.9714660644531,293.5662841796875,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867233810378893e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0045398059301078,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.6517639160156,292.9714660644531,293.5662841796875,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867233810378893e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0045398059301078,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.63433837890625,292.9714660644531,293.5662841796875,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867233810378893e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0042797843925654,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.63433837890625,292.9714660644531,293.5662841796875,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867233810378893e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0042797843925654,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.6178283691406,292.9714660644531,293.5662841796875,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485646444032724e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0040319925174117,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.6178283691406,292.9714660644531,293.5662841796875,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485646444032724e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0040319925174117,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,-2.558400540031425e-13,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,-2.694128557398368e-13,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,-1.9898782599968298e-13,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,-2.6941215100842464e-13,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,-1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.6025085449219,292.9714660644531,293.5662841796875,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.811442701908251e-12,1.5908554261940317e-17,2.811426655716099e-12,-3.4593437055890908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038003933150321,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,-2.558400540031425e-13,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,-2.694128557398368e-13,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,-1.9898782599968298e-13,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,-2.6941215100842464e-13,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,-1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.6025085449219,292.9714660644531,293.5662841796875,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.811442701908251e-12,1.5908554261940317e-17,2.811426655716099e-12,-3.4593437055890908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038003933150321,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.5953369140625,292.9714660644531,293.5662841796875,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.386723298319828e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0036875633522868,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.58856201171875,292.9714660644531,293.5662841796875,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867232156017669e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0035851236898452,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.5762023925781,292.9714660644531,293.5662841796875,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485646444032724e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0033701069187372,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.5762023925781,292.9714660644531,293.5662841796875,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.4485646444032724e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0033701069187372,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.56842041015625,292.9714660644531,293.5662841796875,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.44856447896715e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0032375867012888,-0.0,-5.0667894992860105e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.5656433105469,292.9714660644531,293.5662841796875,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.44856447896715e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0031860596500337,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.5571594238281,292.9714660644531,293.5662841796875,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.5638359023572318e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029941240791231,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.5571594238281,292.9714660644531,293.5662841796875,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.755783448660232e-12,-1.5638359023572318e-17,2.7557990611715155e-12,-5.140849985291185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029941240791231,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.5509033203125,292.9714660644531,293.5662841796875,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867232156017669e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0028084758669137,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.5509033203125,292.9714660644531,293.5662841796875,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867232156017669e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0028084758669137,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.0,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0,286.7984924316406,294.1499938964844,290.95001220703125,289.5486755371094,292.9714660644531,293.5662841796875,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0027934293490793e-13,1.3867232156017669e-17,1.0026547192336368e-13,-8.038395795349762e-13,0.0,0.0,0.0,0.0,60.0,0.0027300976216793,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.547119140625,292.9714660644531,293.5662841796875,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.44856447896715e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0026525624562054,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.5459899902344,292.9714660644531,293.5662841796875,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.44856447896715e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0024907244369387,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,2.558400540031425e-13,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,2.694128557398368e-13,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,1.9898782599968298e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,2.6941215100842464e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,1.2779702426510277e-12,286.7984924316406,294.1499938964844,290.95001220703125,289.5459899902344,292.9714660644531,293.5662841796875,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.462214289475269e-14,1.44856447896715e-17,4.4607655243222855e-14,-2.485316206307653e-12,0.0,0.0,0.0,0.0,60.0,0.0024907244369387,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,1.141814087723958e-09,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,1.2023895212820435e-09,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,8.88082662964251e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,1.2023864126575743e-09,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,5.703581162919136e-09,286.7984924316406,294.1499938964844,290.95001220703125,289.5477905273437,292.9714660644531,293.5662841796875,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.216430067785268e-08,1.5229122149007342e-14,1.2164285578819545e-08,-2.783778896287005e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0023311981931328,-0.0,-1.009221641398084e-17,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,1.141814087723958e-09,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,1.2023895212820435e-09,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,8.88082662964251e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,1.2023864126575743e-09,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,5.703581162919136e-09,286.7984924316406,294.1499938964844,290.95001220703125,289.5477905273437,292.9714660644531,293.5662841796875,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.216430067785268e-08,1.5229122149007342e-14,1.2164285578819545e-08,-2.783778896287005e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0023311981931328,-0.0,-1.009221641398084e-17,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645874023437,0.0,0.0,5.4604196719765254e-08,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,5.7501054584463444e-08,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,4.247016960334804e-08,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,5.750090181777524e-08,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.7275845582153124e-07,286.7961730957031,294.1499938964844,290.9432067871094,289.54803466796875,292.9723205566406,293.5660095214844,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.819013608743262e-07,7.27775587190671e-13,5.81900621909881e-07,-1.331483076683071e-06,0.0,0.0,0.0,-3.2776588341221213e-06,60.0,-0.0010515610920265,-0.0,-2.3080636455340663e-14,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645874023437,0.0,0.0,5.4604196719765254e-08,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,5.7501054584463444e-08,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,4.247016960334804e-08,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,5.750090181777524e-08,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,2.7275845582153124e-07,286.7961730957031,294.1499938964844,290.9432067871094,289.54803466796875,292.9723205566406,293.5660095214844,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.819013608743262e-07,7.27775587190671e-13,5.81900621909881e-07,-1.331483076683071e-06,0.0,0.0,0.0,-3.2776588341221213e-06,60.0,-0.0010515610920265,-0.0,-2.3080636455340663e-14,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,1.788626349252809e-07,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,1.88351634733408e-07,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,1.3911616747464e-07,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,1.8835113735349299e-07,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,8.934532615967328e-07,286.7961730957031,294.1499938964844,290.92340087890625,289.5423889160156,292.9723205566406,293.5660095214844,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9058111320191529e-06,2.383702393457532e-12,1.9058087445955607e-06,-4.36098571299226e-06,0.0,0.0,0.0,-1.073490420822054e-05,60.0,0.0092549137771129,-0.0,-2.476480934383851e-13,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,1.788626349252809e-07,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,1.88351634733408e-07,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,1.3911616747464e-07,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,1.8835113735349299e-07,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,8.934532615967328e-07,286.7961730957031,294.1499938964844,290.92340087890625,289.5423889160156,292.9723205566406,293.5660095214844,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9058111320191529e-06,2.383702393457532e-12,1.9058087445955607e-06,-4.36098571299226e-06,0.0,0.0,0.0,-1.073490420822054e-05,60.0,0.0092549137771129,-0.0,-2.476480934383851e-13,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,3.427637409458839e-07,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,3.609480074828753e-07,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,2.665955207703519e-07,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,3.609470695664641e-07,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,1.7121708424383542e-06,286.7961730957031,294.1499938964844,290.9089050292969,289.5374755859375,292.9722900390625,293.5660095214844,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.656568196674925e-06,4.572411026193546e-12,3.656563421827741e-06,-8.364308087038808e-06,0.0,0.0,0.0,-2.0595762180164456e-05,60.0,0.0177801642566919,-0.0,-9.094639646413385e-13,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,6.078217325011792e-07,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,6.400678103091195e-07,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,4.727529017145571e-07,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,6.400661050065537e-07,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503356933594,0.0,0.0,3.0361861718120053e-06,286.7961730957031,294.1499938964844,290.8914794921875,289.5311889648437,292.9722900390625,293.5660095214844,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.481012860604096e-06,8.105025331439641e-12,6.48100467515178e-06,-1.482722564105643e-05,0.0,0.0,0.0,-3.6505021853372455e-05,60.0,0.0308757349848747,-0.0,-2.8598822528896894e-12,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,1.865374315457302e-06,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,1.964335979209864e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,1.4508548247249564e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,1.9643307496153284e-06,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,9.317903277406003e-06,286.7964172363281,294.1499938964844,290.848388671875,289.5147705078125,292.9718933105469,293.5660705566406,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9875928046531044e-05,2.485990233114244e-11,1.98759025806794e-05,-4.548118158709258e-05,0.0,0.0,0.0,-0.0001119554653996,60.0,0.0978815332055091,-0.0,-2.693566550360238e-11,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,1.865374315457302e-06,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,1.964335979209864e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,1.4508548247249564e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,1.9643307496153284e-06,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,9.317903277406003e-06,286.7964172363281,294.1499938964844,290.848388671875,289.5147705078125,292.9718933105469,293.5660705566406,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9875928046531044e-05,2.485990233114244e-11,1.98759025806794e-05,-4.548118158709258e-05,0.0,0.0,0.0,-0.0001119554653996,60.0,0.0978815332055091,-0.0,-2.693566550360238e-11,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,3.30640864376619e-06,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,3.481819931039354e-06,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,2.57166584560764e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.0,3.481810836092336e-06,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,1.6516147297807038e-05,286.7967834472656,294.1499938964844,290.80645751953125,289.49810791015625,292.97119140625,293.5661315917969,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.523055784171447e-05,4.406471368345599e-11,3.5230514185968786e-05,-8.061639528023079e-05,0.0,0.0,0.0,-0.0001984436967177,60.0,0.1814581155776977,-0.0,-8.462697209665748e-11,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76519775390625,0.0,0.0,3.845911123789847e-06,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,4.049943981954129e-06,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79132080078125,0.0,0.0,2.99128123515402e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,4.049933522765059e-06,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508850097656,0.0,0.0,1.921106559166219e-05,286.7969665527344,294.1499938964844,290.79498291015625,289.49346923828125,292.97088623046875,293.5661315917969,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.097909913980402e-05,5.1254715749404767e-11,4.097904820810072e-05,-9.37704971875064e-05,0.0,0.0,0.0,-0.0002308236289536,60.0,0.2123875170946121,-0.0,-1.1449702991273012e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,6.457018571381923e-06,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,6.799576112825889e-06,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,5.022154255129863e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,6.799557922931854e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.0,0.0,3.22540508932434e-05,286.7979431152344,294.1499938964844,290.7322082519531,289.46759033203125,292.9690246582031,293.5661315917969,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.880114233354107e-05,8.605319928856048e-11,6.88010550220497e-05,-0.0001574343041284,0.0,0.0,0.0,-0.0003875373222399,60.0,0.3632181584835052,-0.0,-3.2274521943875806e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,6.457018571381923e-06,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,6.799576112825889e-06,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,5.022154255129863e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,6.799557922931854e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.0,0.0,3.22540508932434e-05,286.7979431152344,294.1499938964844,290.7322082519531,289.46759033203125,292.9690246582031,293.5661315917969,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.880114233354107e-05,8.605319928856048e-11,6.88010550220497e-05,-0.0001574343041284,0.0,0.0,0.0,-0.0003875373222399,60.0,0.3632181584835052,-0.0,-3.2274521943875806e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
