time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,1.0095170182466973e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646789550781,0.0,0.0,1.0630737961037084e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,7.851843292883132e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,1.0630710676196031e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,5.042731572757475e-05,286.79949951171875,294.1499938964844,290.6609191894531,289.4374694824219,292.9652404785156,293.56512451171875,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075666878023,1.3453926861473064e-10,0.0001075665495591,-0.0002461395342834,0.0,0.0,0.0,-0.000605892681051,60.0,0.5717573761940002,-0.0,-7.88901888260085e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,1.0095170182466973e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646789550781,0.0,0.0,1.0630737961037084e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,7.851843292883132e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,1.0630710676196031e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,5.042731572757475e-05,286.79949951171875,294.1499938964844,290.6609191894531,289.4374694824219,292.9652404785156,293.56512451171875,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075666878023,1.3453926861473064e-10,0.0001075665495591,-0.0002461395342834,0.0,0.0,0.0,-0.000605892681051,60.0,0.5717573761940002,-0.0,-7.88901888260085e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76824951171875,0.0,0.0,1.1817684026027564e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,1.2444634194253013e-05,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,9.19158355827676e-06,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557067871094,0.0,0.0,1.2444601452443749e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,5.903160490561277e-05,286.8004150390625,294.1499938964844,290.62237548828125,289.4208984375,292.96221923828125,293.5636291503906,285.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001259209529962,1.5749576642853924e-10,0.0001259207929251,-0.0002881383989006,0.0,0.0,0.0,-0.0007092769956216,60.0,0.6928106546401978,-0.0,-1.0810864425891964e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,1.366009109915467e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,1.4384784662979657e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952575683594,0.0,0.0,1.0624575224937873e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564392089844,0.0,0.0,1.4384747373696882e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,6.823478179285303e-05,286.8013916015625,294.1499938964844,290.58203125,289.4034118652344,292.9601135253906,293.5633239746094,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001455520250601,1.820494588411492e-10,0.0001455518358852,-0.0003330593754071,0.0,0.0,0.0,-0.0008198533323593,60.0,0.7932754755020142,-0.0,-1.444451225296461e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721862792969,0.0,0.0,2.2573354726773687e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696228027344,0.0,0.0,2.3770913685439155e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.798583984375,0.0,0.0,1.7557153114466928e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,2.377085183979944e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,0.000112758250907,286.8046569824219,294.1499938964844,290.4964599609375,289.36578369140625,292.9512634277344,293.55926513671875,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305082889506,2.9080457486507767e-10,0.0002305079979123,-0.000534022168722,0.0,0.0,0.0,-0.0012999190948903,60.0,1.1801546812057495,-0.0,-3.944462978466845e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721862792969,0.0,0.0,2.2573354726773687e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696228027344,0.0,0.0,2.3770913685439155e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.798583984375,0.0,0.0,1.7557153114466928e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,2.377085183979944e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,0.000112758250907,286.8046569824219,294.1499938964844,290.4964599609375,289.36578369140625,292.9512634277344,293.55926513671875,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305082889506,2.9080457486507767e-10,0.0002305079979123,-0.000534022168722,0.0,0.0,0.0,-0.0012999190948903,60.0,1.1801546812057495,-0.0,-3.944462978466845e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743530273437,0.0,0.0,3.8310357922455296e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,4.034279481857084e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,2.979711280204356e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,4.034268931718543e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.0,0.0001913675951072,286.8010559082031,294.1499938964844,290.40509033203125,289.32489013671875,292.9279479980469,293.5353698730469,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004082043014932,5.10563369360284e-10,0.0004082037776242,-0.000934075738769,0.0,0.0,0.0,-0.0022993034217506,60.0,1.999111890792847,-0.0,-1.1361298568601796e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743530273437,0.0,0.0,3.8310357922455296e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,4.034279481857084e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,2.979711280204356e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,4.034268931718543e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.0,0.0001913675951072,286.8010559082031,294.1499938964844,290.40509033203125,289.32489013671875,292.9279479980469,293.5353698730469,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004082043014932,5.10563369360284e-10,0.0004082037776242,-0.000934075738769,0.0,0.0,0.0,-0.0022993034217506,60.0,1.999111890792847,-0.0,-1.1361298568601796e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,3.7958205211907625e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,3.997196108684875e-05,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,2.952321483462584e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,3.997185558546335e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0001896085450425,286.7889709472656,294.1499938964844,290.308837890625,289.2810974121094,292.8826599121094,293.4983825683594,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007687543984502,8.707539689289942e-10,0.0007687535253353,-0.0015204719966277,0.0,0.0,0.0,-0.004274534061551,60.0,3.625218629837036,-0.0,-1.1153383105977356e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,3.7958205211907625e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,3.997196108684875e-05,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,2.952321483462584e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,3.997185558546335e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0001896085450425,286.7889709472656,294.1499938964844,290.308837890625,289.2810974121094,292.8826599121094,293.4983825683594,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007687543984502,8.707539689289942e-10,0.0007687535253353,-0.0015204719966277,0.0,0.0,0.0,-0.004274534061551,60.0,3.625218629837036,-0.0,-1.1153383105977356e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036193847656,0.0,0.0,9.009197674458846e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012084960937,0.0,0.0,9.487151692155749e-05,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,7.007192471064627e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,9.487127681495622e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,0.000450026767794,286.8426513671875,294.1499938964844,290.2085876464844,289.2347412109375,292.6636047363281,293.3735046386719,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599609766155,1.182443476466232e-09,0.0009599598124623,-0.0021486994810402,0.0,0.0,0.0,-0.0053989943116903,60.0,6.192682266235352,-0.0,-6.283000431039909e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036193847656,0.0,0.0,9.009197674458846e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012084960937,0.0,0.0,9.487151692155749e-05,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,7.007192471064627e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,9.487127681495622e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,0.000450026767794,286.8426513671875,294.1499938964844,290.2085876464844,289.2347412109375,292.6636047363281,293.3735046386719,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599609766155,1.182443476466232e-09,0.0009599598124623,-0.0021486994810402,0.0,0.0,0.0,-0.0053989943116903,60.0,6.192682266235352,-0.0,-6.283000431039909e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,9.013860108098017e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79522705078125,0.0,0.0,9.4920615083538e-05,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250732421875,0.0,0.0,7.010818080743775e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846984863281,0.0,0.0,9.492036770097911e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835388183594,0.0,0.0,0.0004502596566453,286.8337707519531,294.1499938964844,290.1572570800781,289.2107238769531,292.6337890625,293.3359680175781,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604580700397,1.2405010352267711e-09,0.0009604568476788,-0.0023008354473859,0.0,0.0,0.0,-0.0054277791641652,60.0,6.035902976989746,-0.0,-6.289501897072114e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916259765625,0.0,0.0,9.017637057695538e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78924560546875,0.0,0.0,9.496038546785712e-05,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,7.013756112428382e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787780761719,0.0,0.0,9.496014536125584e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776184082031,0.0,0.0,0.000450448365882,286.82489013671875,294.1499938964844,290.10528564453125,289.18621826171875,292.6037292480469,293.2939758300781,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608598193153,1.287532747085151e-09,0.0009608585387468,-0.0024240801576524,0.0,0.0,0.0,-0.0054510924965143,60.0,5.962394714355469,-0.0,-6.294770571457775e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796325683594,0.0,0.0,9.020594734465703e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772827148437,0.0,0.0,9.499153384240344e-05,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065795898437,0.0,0.0,7.016056042630225e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,9.499129373580216e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657775878906,0.0,0.0,0.0004505961260292,286.8072814941406,294.1499938964844,289.999755859375,289.1358947753906,292.54302978515625,293.2055969238281,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611751884222,1.324328535723395e-09,0.000961173849646,-0.002520500915125,0.0,0.0,0.0,-0.005469337105751,60.0,5.889026165008545,-0.0,-6.298894561496128e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796325683594,0.0,0.0,9.020594734465703e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772827148437,0.0,0.0,9.499153384240344e-05,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065795898437,0.0,0.0,7.016056042630225e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,9.499129373580216e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657775878906,0.0,0.0,0.0004505961260292,286.8072814941406,294.1499938964844,289.999755859375,289.1358947753906,292.54302978515625,293.2055969238281,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611751884222,1.324328535723395e-09,0.000961173849646,-0.002520500915125,0.0,0.0,0.0,-0.005469337105751,60.0,5.889026165008545,-0.0,-6.298894561496128e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,9.04345724848099e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,9.523228072794154e-05,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991027832031,0.0,0.0,7.033837755443528e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597351074219,0.0,0.0,9.523204062134027e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,0.0004517381312325,286.79595947265625,294.1499938964844,289.90582275390625,289.0904541015625,292.49920654296875,293.120361328125,285.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004425631777849,1.0872428513053474e-09,0.0004425621009431,-0.0024158114101737,0.0,0.0,0.0,-0.0027551804669201,60.0,4.991833209991455,-0.0,-6.330858326464296e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77252197265625,0.0,0.0,9.046667400980368e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,9.526608482701704e-05,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992858886719,0.0,0.0,7.036334864096716e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,9.52658519963734e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,0.0004518985224422,286.7958984375,294.1499938964844,289.8929748535156,289.08416748046875,292.4965209960937,293.1060485839844,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003886108170263,1.072860467132841e-09,0.0003886097401846,-0.0024319521617144,0.0,0.0,0.0,-0.0024774794001132,60.0,4.659002304077148,-0.0,-6.335353930353449e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,9.0499255748e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,9.530039096716791e-05,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,7.038868352537975e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,9.530015813652426e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,0.0004520612710621,286.78985595703125,294.1499938964844,289.7857971191406,289.031494140625,292.4385070800781,292.9843444824219,285.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008783873636275,1.603608024147718e-09,0.0008783857920207,-0.0033375092316418,0.0,0.0,0.0,-0.0051796426996588,60.0,5.034388542175293,-0.0,-6.33991206200335e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,9.0499255748e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,9.530039096716791e-05,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,7.038868352537975e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,9.530015813652426e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,0.0004520612710621,286.78985595703125,294.1499938964844,289.7857971191406,289.031494140625,292.4385070800781,292.9843444824219,285.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008783873636275,1.603608024147718e-09,0.0008783857920207,-0.0033375092316418,0.0,0.0,0.0,-0.0051796426996588,60.0,5.034388542175293,-0.0,-6.33991206200335e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,9.104950004257262e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562866210937,0.0,0.0,9.587981912773104e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,7.08166480762884e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461853027344,0.0,0.0,9.587958629708736e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74517822265625,0.0,0.0,0.0004548098659142,286.7754211425781,294.1499938964844,289.6791381835937,288.9782409667969,292.3778686523437,292.799072265625,285.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006414365489035,2.0458945648726967e-09,0.0006414345116354,-0.0047372058033943,0.0,0.0,0.0,-0.0041888486593961,60.0,5.185354232788086,-0.0,-6.417234743594237e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,9.104950004257262e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562866210937,0.0,0.0,9.587981912773104e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,7.08166480762884e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461853027344,0.0,0.0,9.587958629708736e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74517822265625,0.0,0.0,0.0004548098659142,286.7754211425781,294.1499938964844,289.6791381835937,288.9782409667969,292.3778686523437,292.799072265625,285.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006414365489035,2.0458945648726967e-09,0.0006414345116354,-0.0047372058033943,0.0,0.0,0.0,-0.0041888486593961,60.0,5.185354232788086,-0.0,-6.417234743594237e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,9.1336143668741e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,9.618166950531304e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546691894531,0.0,0.0,7.10395906935446e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,9.618143667466938e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,0.000456241716165,286.7325134277344,294.1499938964844,289.62628173828125,288.9515686035156,292.3393249511719,292.6837463378906,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004620614927262,2.220283068510298e-09,0.000462059280835,-0.0053750271908938,0.0,0.0,0.0,-0.0033661781344562,60.0,5.844688892364502,-0.0,-6.45770228402398e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,9.156544547295198e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,9.642314398661256e-05,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374267578125,0.0,0.0,7.121793896658346e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.64229111559689e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,0.0004573871265165,286.7082214355469,294.1499938964844,289.57391357421875,288.9248962402344,292.304931640625,292.55133056640625,285.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000344648695318,2.3859021425209903e-09,0.0003446463088039,-0.0059278295375406,0.0,0.0,0.0,-0.0028509928379207,60.0,5.811334609985352,-0.0,-6.490165560535388e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,9.126157965511084e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758728027344,0.0,0.0,9.610314737074076e-05,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020874023437,0.0,0.0,7.098159403540194e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,9.610292181605472e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651611328125,0.0,0.0,0.0004558692744467,286.6591186523437,294.1499938964844,289.4709777832031,288.8719177246094,292.2129211425781,292.2451477050781,285.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022731437347829,3.942173254500858e-09,0.0022731397766619,-0.0080906357616186,0.0,0.0,0.0,-0.0132497660815715,60.0,6.417537212371826,-0.0,-6.447156408739829e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,9.126157965511084e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758728027344,0.0,0.0,9.610314737074076e-05,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020874023437,0.0,0.0,7.098159403540194e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,9.610292181605472e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651611328125,0.0,0.0,0.0004558692744467,286.6591186523437,294.1499938964844,289.4709777832031,288.8719177246094,292.2129211425781,292.2451477050781,285.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022731437347829,3.942173254500858e-09,0.0022731397766619,-0.0080906357616186,0.0,0.0,0.0,-0.0132497660815715,60.0,6.417537212371826,-0.0,-6.447156408739829e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78570556640625,0.0,0.0,9.207754192175344e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,9.696239430923016e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133850097656,0.0,0.0,7.161622488638386e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,9.696216875454412e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725524902344,0.0,0.0,0.0004599451785907,286.8134460449219,294.1499938964844,289.3713073730469,288.8197326660156,291.9331359863281,291.79754638671875,285.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003783775318879,3.052089470045871e-09,0.0003783744759857,-0.0076454016380012,0.0,0.0,0.0,-0.0033221491612493,60.0,7.664282321929932,-0.0,-6.562946452959295e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78570556640625,0.0,0.0,9.207754192175344e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,9.696239430923016e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133850097656,0.0,0.0,7.161622488638386e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,9.696216875454412e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725524902344,0.0,0.0,0.0004599451785907,286.8134460449219,294.1499938964844,289.3713073730469,288.8197326660156,291.9331359863281,291.79754638671875,285.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003783775318879,3.052089470045871e-09,0.0003783744759857,-0.0076454016380012,0.0,0.0,0.0,-0.0033221491612493,60.0,7.664282321929932,-0.0,-6.562946452959295e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845458984375,0.0,0.0,9.165178198600188e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,9.651403524912894e-05,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,7.128506695153192e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.771728515625,0.0,0.0,9.651381697040053e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,0.00045781841618,286.811767578125,294.1499938964844,289.2757263183594,288.7688293457031,291.8389587402344,291.4945373535156,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014240401796996,3.573493945197015e-09,0.0014240365708246,-0.0079704904928803,0.0,0.0,0.0,-0.0088143395259976,60.0,6.220694541931152,-0.0,-6.5023876061332e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845458984375,0.0,0.0,9.165178198600188e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,9.651403524912894e-05,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,7.128506695153192e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.771728515625,0.0,0.0,9.651381697040053e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,0.00045781841618,286.811767578125,294.1499938964844,289.2757263183594,288.7688293457031,291.8389587402344,291.4945373535156,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014240401796996,3.573493945197015e-09,0.0014240365708246,-0.0079704904928803,0.0,0.0,0.0,-0.0088143395259976,60.0,6.220694541931152,-0.0,-6.5023876061332e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,9.163570211967452e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,9.649709681980312e-05,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,7.127255958039314e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,9.649687854107468e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,0.0004577381187118,286.79461669921875,294.1499938964844,289.1851806640625,288.7197570800781,291.74432373046875,291.2222900390625,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000952978618443,3.081742194765979e-09,0.0009529755334369,-0.0071487985551357,0.0,0.0,0.0,-0.0062238150276243,60.0,6.004934787750244,-0.0,-6.50009965852405e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,9.163570211967452e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,9.649709681980312e-05,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,7.127255958039314e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,9.649687854107468e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,0.0004577381187118,286.79461669921875,294.1499938964844,289.1851806640625,288.7197570800781,291.74432373046875,291.2222900390625,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000952978618443,3.081742194765979e-09,0.0009529755334369,-0.0071487985551357,0.0,0.0,0.0,-0.0062238150276243,60.0,6.004934787750244,-0.0,-6.50009965852405e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,9.191881690640002e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649841308594,0.0,0.0,9.67952364590019e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945251464844,0.0,0.0,7.149275916162878e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,9.679501818027347e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,0.0004591523611452,286.7866516113281,294.1499938964844,289.14208984375,288.6960144042969,291.7000732421875,291.1080017089844,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-8.975875243777409e-05,2.5668109859822152e-09,8.975618402473629e-05,-0.0066582891158759,0.0,0.0,0.0,-0.0016517122276127,60.0,5.916329860687256,-0.0,-6.540323482795429e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673645019531,0.0,0.0,9.198566112900151e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,9.686562407296152e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945861816406,0.0,0.0,7.154474587878212e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,9.686540579423308e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,0.0004594862402882,286.7852783203125,294.1499938964844,289.1005859375,288.67291259765625,291.6554870605469,290.9970092773437,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,5.384768883232027e-05,2.5055086894099077e-09,-5.385019539971836e-05,-0.0066407318226993,0.0,0.0,0.0,-0.0009021299774758,60.0,5.716824531555176,-0.0,-6.549836228941788e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552124023437,0.0,0.0,9.06807035789825e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,9.549143578624351e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,7.052977161947638e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,9.54912175075151e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64276123046875,0.0,0.0,0.0004529677389655,286.6273803710937,294.1499938964844,289.0227966308594,288.62890625,291.5390319824219,290.7957763671875,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0035352574195712,4.4886476757710625e-09,0.0035352527629584,-0.0082651795819401,0.0,0.0,0.0,-0.019843116402626,60.0,8.197239875793457,-0.0,-6.365316806977718e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552124023437,0.0,0.0,9.06807035789825e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,9.549143578624351e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,7.052977161947638e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,9.54912175075151e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64276123046875,0.0,0.0,0.0004529677389655,286.6273803710937,294.1499938964844,289.0227966308594,288.62890625,291.5390319824219,290.7957763671875,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0035352574195712,4.4886476757710625e-09,0.0035352527629584,-0.0082651795819401,0.0,0.0,0.0,-0.019843116402626,60.0,8.197239875793457,-0.0,-6.365316806977718e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042175292969,0.0,0.0,9.641836368246004e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10107421875,0.0,0.0,0.0001015334783005,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,7.499240746255964e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08740234375,0.0,0.0,0.0001015332600218,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0913391113281,0.0,0.0,0.000481628550915,287.2677307128906,294.1499938964844,288.95538330078125,288.5897216796875,290.7018737792969,290.1910705566406,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,0.009261860512197,-1.2451361053322783e-09,-0.0092618595808744,-0.0059886607341468,0.0,0.0,0.0,0.0471286103129386,60.0,14.723657608032228,-0.0,-7.19627379908161e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,9.509777009952812e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14141845703125,0.0,0.0,0.0001001428245217,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842346191406,0.0,0.0,7.39652750780806e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,0.000100142606243,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317443847656,0.0,0.0,0.0004750319349113,287.3255920410156,294.1499938964844,288.9527587890625,288.5881652832031,290.651123046875,290.15673828125,285.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,0.0058687725104391,5.242189460297193e-10,-0.0058687729761004,-0.0072468658909201,0.0,0.0,0.0,0.0292357243597507,60.0,15.00308609008789,-0.0,-7.00049653801216e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,9.259684156859294e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12310791015625,0.0,0.0,9.750921162776648e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650390625,0.0,0.0,7.202009146567434e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092224121094,0.0,0.0,9.750900790095328e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,0.0004625393194146,287.3003234863281,294.1499938964844,288.8913269042969,288.5512084960937,290.5507507324219,289.96173095703125,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013446079101413,4.660938746070542e-09,0.0013446032535284,-0.0109084453433752,0.0,0.0,0.0,-0.0089073982089757,60.0,9.085915565490724,-0.0,-6.637132798914537e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
