time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154320,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,9.259684156859294e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12310791015625,0.0,0.0,9.750921162776648e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650390625,0.0,0.0,7.202009146567434e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092224121094,0.0,0.0,9.750900790095328e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,0.0004625393194146,287.3003234863281,294.1499938964844,288.8913269042969,288.5512084960937,290.5507507324219,289.96173095703125,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013446079101413,4.660938746070542e-09,0.0013446032535284,-0.0109084453433752,0.0,0.0,0.0,-0.0089073982089757,60.0,9.085915565490724,-0.0,-6.637132798914537e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,9.32251350604929e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,9.817082900553942e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540222167969,0.0,0.0,7.250875933095813e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.098876953125,0.0,0.0,9.817062527872622e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,0.0004656777600757,287.2822570800781,294.1499938964844,288.8394470214844,288.5185546875,290.4862670898437,289.7417907714844,285.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911573724821,5.082935405908984e-09,0.0009911523666232,-0.01237104088068,0.0,0.0,0.0,-0.007321776356548,60.0,6.646146774291992,-0.0,-6.727501045133978e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,9.32251350604929e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,9.817082900553942e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540222167969,0.0,0.0,7.250875933095813e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.098876953125,0.0,0.0,9.817062527872622e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,0.0004656777600757,287.2822570800781,294.1499938964844,288.8394470214844,288.5185546875,290.4862670898437,289.7417907714844,285.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911573724821,5.082935405908984e-09,0.0009911523666232,-0.01237104088068,0.0,0.0,0.0,-0.007321776356548,60.0,6.646146774291992,-0.0,-6.727501045133978e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,9.341700206277892e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072692871094,0.0,0.0,9.837287507252768e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484375,0.0,0.0,7.265798922162503e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936584472656,0.0,0.0,9.837267134571448e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978088378906,0.0,0.0,0.0004666361783165,287.2731628417969,294.1499938964844,288.8173522949219,288.5040283203125,290.4627380371094,289.6517028808594,285.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953812696039,5.324145568863514e-09,0.0009953759144991,-0.0130008123815059,0.0,0.0,0.0,-0.0074522164650261,60.0,6.128298759460449,-0.0,-6.755218606713242e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,9.357447561342268e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,9.853870142251252e-05,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1428527832031,0.0,0.0,7.278046541614458e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,9.853849769569932e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.092529296875,0.0,0.0,0.0004674227966461,287.2640686035156,294.1499938964844,288.7980041503906,288.49072265625,290.439208984375,289.5654602050781,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970591636374,5.52031931277952e-09,0.000997053575702,-0.0135147450491786,0.0,0.0,0.0,-0.007549469359219,60.0,5.86339807510376,-0.0,-6.778009264962749e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,9.378552931593732e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911560058594,0.0,0.0,9.876094554783776e-05,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,7.294461829587817e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777893066406,0.0,0.0,9.876074909698218e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08184814453125,0.0,0.0,0.0004684770538005,287.2458801269531,294.1499938964844,288.76788330078125,288.4682006835937,290.3922424316406,289.4080810546875,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993081912398,5.783225898170485e-09,0.000999302486889,-0.0142034869641065,0.0,0.0,0.0,-0.0076798074878752,60.0,5.619645595550537,-0.0,-6.808613051134671e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,9.378552931593732e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911560058594,0.0,0.0,9.876094554783776e-05,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,7.294461829587817e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777893066406,0.0,0.0,9.876074909698218e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08184814453125,0.0,0.0,0.0004684770538005,287.2458801269531,294.1499938964844,288.76788330078125,288.4682006835937,290.3922424316406,289.4080810546875,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993081912398,5.783225898170485e-09,0.000999302486889,-0.0142034869641065,0.0,0.0,0.0,-0.0076798074878752,60.0,5.619645595550537,-0.0,-6.808613051134671e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832214355469,0.0,0.0,9.385529847349972e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802917480469,0.0,0.0,9.88344181678258e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12017822265625,0.0,0.0,7.299888238776475e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06707763671875,0.0,0.0,9.88342217169702e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07110595703125,0.0,0.0,0.0004688256012741,287.22772216796875,294.1499938964844,288.75,288.4514465332031,290.3457946777344,289.2818298339844,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000523179769,5.870106178917922e-09,0.0010000463807955,-0.0144310826435685,0.0,0.0,0.0,-0.0077228830195963,60.0,5.527838706970215,-0.0,-6.818741127290195e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832214355469,0.0,0.0,9.385529847349972e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802917480469,0.0,0.0,9.88344181678258e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12017822265625,0.0,0.0,7.299888238776475e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06707763671875,0.0,0.0,9.88342217169702e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07110595703125,0.0,0.0,0.0004688256012741,287.22772216796875,294.1499938964844,288.75,288.4514465332031,290.3457946777344,289.2818298339844,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000523179769,5.870106178917922e-09,0.0010000463807955,-0.0144310826435685,0.0,0.0,0.0,-0.0077228830195963,60.0,5.527838706970215,-0.0,-6.818741127290195e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722351074219,0.0,0.0,9.377156675327568e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,9.874623356154189e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087646484375,0.0,0.0,7.293374801520258e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0563049316406,0.0,0.0,9.874604438664392e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602722167969,0.0,0.0,0.0004684073210228,287.2095947265625,294.1499938964844,288.7410583496094,288.4390563964844,290.3001708984375,289.18426513671875,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991616243496,5.765731891926862e-09,0.0009991558035835,-0.0141576556488871,0.0,0.0,0.0,-0.0076711499132215,60.0,5.468809604644775,-0.0,-6.80657379348304e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722351074219,0.0,0.0,9.377156675327568e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,9.874623356154189e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087646484375,0.0,0.0,7.293374801520258e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0563049316406,0.0,0.0,9.874604438664392e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602722167969,0.0,0.0,0.0004684073210228,287.2095947265625,294.1499938964844,288.7410583496094,288.4390563964844,290.3001708984375,289.18426513671875,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991616243496,5.765731891926862e-09,0.0009991558035835,-0.0141576556488871,0.0,0.0,0.0,-0.0076711499132215,60.0,5.468809604644775,-0.0,-6.80657379348304e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0612487792969,0.0,0.0,9.354807116324082e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,9.851088543655352e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972900390625,0.0,0.0,7.275991811184213e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,9.851068898569793e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494079589844,0.0,0.0,0.0004672909562941,287.1915588378906,294.1499938964844,288.7369384765625,288.4292907714844,290.2554626464844,289.1088562011719,285.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967817459255,5.487232446199641e-09,0.0009967762744054,-0.0134280603379011,0.0,0.0,0.0,-0.0075330948457121,60.0,5.420039176940918,-0.0,-6.774162386591345e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0612487792969,0.0,0.0,9.354807116324082e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,9.851088543655352e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972900390625,0.0,0.0,7.275991811184213e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,9.851068898569793e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494079589844,0.0,0.0,0.0004672909562941,287.1915588378906,294.1499938964844,288.7369384765625,288.4292907714844,290.2554626464844,289.1088562011719,285.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967817459255,5.487232446199641e-09,0.0009967762744054,-0.0134280603379011,0.0,0.0,0.0,-0.0075330948457121,60.0,5.420039176940918,-0.0,-6.774162386591345e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,9.340615360997616e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528564453125,0.0,0.0,9.836142999120057e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,7.264953455887735e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400695800781,0.0,0.0,9.83612408163026e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439758300781,0.0,0.0,0.0004665820451918,287.1825866699219,294.1499938964844,288.736572265625,288.4253234863281,290.2333984375,289.0770263671875,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952744003385,5.3103925701236684e-09,0.0009952690452337,-0.0129647711291909,0.0,0.0,0.0,-0.0074454527348279,60.0,5.396919250488281,-0.0,-6.753620596100518e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,9.322378173237666e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.0,9.81693883659318e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858154296875,0.0,0.0,7.250768976518884e-05,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,9.816919919103384e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,0.0004656710952986,287.1736145019531,294.1499938964844,288.7373046875,288.42193603515625,290.2114562988281,289.0486145019531,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083149012818921e-09,0.0009933203691616,-0.0123694343492388,0.0,0.0,0.0,-0.0073327706195414,60.0,5.374293327331543,-0.0,-6.727272250373062e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391845703125,0.0,0.0,9.27593864616938e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,9.768035670276733e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743713378906,0.0,0.0,7.214648940134794e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238037109375,0.0,0.0,9.768016752786934e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0004633513453882,287.1557922363281,294.1499938964844,288.7418518066406,288.41680908203125,290.1686096191406,289.0067138671875,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.504504325097969e-09,0.0009883709717541,-0.0108534190803766,0.0,0.0,0.0,-0.0070459046401083,60.0,5.329694747924805,-0.0,-6.660409468395302e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391845703125,0.0,0.0,9.27593864616938e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,9.768035670276733e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743713378906,0.0,0.0,7.214648940134794e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238037109375,0.0,0.0,9.768016752786934e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0004633513453882,287.1557922363281,294.1499938964844,288.7418518066406,288.41680908203125,290.1686096191406,289.0067138671875,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.504504325097969e-09,0.0009883709717541,-0.0108534190803766,0.0,0.0,0.0,-0.0070459046401083,60.0,5.329694747924805,-0.0,-6.660409468395302e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,9.224185487255454e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254211425781,0.0,0.0,9.713536564959212e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629272460937,0.0,0.0,7.174395432230085e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01300048828125,0.0,0.0,9.713518375065178e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,0.0004607661976478,287.13818359375,294.1499938964844,288.7502136230469,288.413818359375,290.12713623046875,288.9788513183594,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828597540035,3.859663255667556e-09,0.0009828557958826,-0.00916388630867,0.0,0.0,0.0,-0.0067262230440974,60.0,5.286979675292969,-0.0,-6.586291334542693e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,9.224185487255454e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254211425781,0.0,0.0,9.713536564959212e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629272460937,0.0,0.0,7.174395432230085e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01300048828125,0.0,0.0,9.713518375065178e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,0.0004607661976478,287.13818359375,294.1499938964844,288.7502136230469,288.413818359375,290.12713623046875,288.9788513183594,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828597540035,3.859663255667556e-09,0.0009828557958826,-0.00916388630867,0.0,0.0,0.0,-0.0067262230440974,60.0,5.286979675292969,-0.0,-6.586291334542693e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,9.18508303584531e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,9.672359010437503e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,7.143981929402798e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,9.67234154813923e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00592041015625,0.0,0.0,0.0004588129522744,287.12066650390625,294.1499938964844,288.7620849609375,288.4126892089844,290.0867614746094,288.95587158203125,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786923183128,3.3724423254000158e-09,0.0009786889422684,-0.0078872786834836,0.0,0.0,0.0,-0.0064846836030483,60.0,5.251497745513916,-0.0,-6.530564178319764e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,9.18508303584531e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,9.672359010437503e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,7.143981929402798e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,9.67234154813923e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00592041015625,0.0,0.0,0.0004588129522744,287.12066650390625,294.1499938964844,288.7620849609375,288.4126892089844,290.0867614746094,288.95587158203125,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786923183128,3.3724423254000158e-09,0.0009786889422684,-0.0078872786834836,0.0,0.0,0.0,-0.0064846836030483,60.0,5.251497745513916,-0.0,-6.530564178319764e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.0,0.0,9.117331501329318e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127746582031,0.0,0.0,9.601013152860104e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,7.091285806382075e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,9.60099496296607e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043212890625,0.0,0.0,0.0004554286133497,286.83282470703125,294.1499938964844,288.77716064453125,288.4133605957031,289.8934020996094,288.8584899902344,285.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019115598406642,3.4699667583737437e-09,0.0019115564646199,-0.007210858631879,0.0,0.0,0.0,-0.0112182032316923,60.0,7.413841247558594,-0.0,-6.43457909177414e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.0,0.0,9.117331501329318e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127746582031,0.0,0.0,9.601013152860104e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,7.091285806382075e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,9.60099496296607e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043212890625,0.0,0.0,0.0004554286133497,286.83282470703125,294.1499938964844,288.77716064453125,288.4133605957031,289.8934020996094,288.8584899902344,285.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019115598406642,3.4699667583737437e-09,0.0019115564646199,-0.007210858631879,0.0,0.0,0.0,-0.0112182032316923,60.0,7.413841247558594,-0.0,-6.43457909177414e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02447509765625,0.0,0.0,9.155886073131114e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0215759277344,0.0,0.0,9.641612268751488e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591735839844,0.0,0.0,7.121272210497409e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,9.641594806453212e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,0.0004573545011226,287.13067626953125,294.1499938964844,288.7857666015625,288.4142761230469,289.508056640625,288.7210998535156,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714831248857,3.004507753701091e-09,0.0009714800980873,-0.0069272588007152,0.0,0.0,0.0,-0.0062818615697324,60.0,13.526412963867188,-0.0,-6.489104720230898e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189819335937,0.0,0.0,9.16307108127512e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01611328125,0.0,0.0,9.649178537074476e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.053466796875,0.0,0.0,7.126860873540863e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,9.649161074776202e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080261230469,0.0,0.0,0.0004577134386636,287.1219482421875,294.1499938964844,288.7950744628906,288.41558837890625,289.4931945800781,288.7248229980469,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763442794792,3.098108214416584e-09,0.0009763411944732,-0.0071684573777019,0.0,0.0,0.0,-0.0063486746512353,60.0,9.32904052734375,-0.0,-6.499291060890755e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00799560546875,0.0,0.0,9.183483780361712e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,9.67067462624982e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04205322265625,0.0,0.0,7.142737013055012e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99322509765625,0.0,0.0,9.670657163951546e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971618652344,0.0,0.0,0.0004587331204675,287.1044921875,294.1499938964844,288.8155212402344,288.4192199707031,289.4640197753906,288.7338562011719,285.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785190923139,3.3523923637091e-09,0.0009785157162696,-0.0078347446396946,0.0,0.0,0.0,-0.0064747352153062,60.0,6.1308913230896,-0.0,-6.528276230710618e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00799560546875,0.0,0.0,9.183483780361712e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,9.67067462624982e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04205322265625,0.0,0.0,7.142737013055012e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99322509765625,0.0,0.0,9.670657163951546e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971618652344,0.0,0.0,0.0004587331204675,287.1044921875,294.1499938964844,288.8155212402344,288.4192199707031,289.4640197753906,288.7338562011719,285.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785190923139,3.3523923637091e-09,0.0009785157162696,-0.0078347446396946,0.0,0.0,0.0,-0.0064747352153062,60.0,6.1308913230896,-0.0,-6.528276230710618e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969177246094,0.0,0.0,9.18169316719286e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,9.668787970440462e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,7.141344394767657e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823303222656,0.0,0.0,9.66877123573795e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862365722656,0.0,0.0,0.0004586436843965,287.0870666503906,294.1499938964844,288.8381652832031,288.4241027832031,289.4356994628906,288.74481201171875,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978328869678,3.330039799465112e-09,0.0009783254936337,-0.0077761746942996,0.0,0.0,0.0,-0.006463658530265,60.0,5.521800518035889,-0.0,-6.525726092831975e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969177246094,0.0,0.0,9.18169316719286e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,9.668787970440462e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,7.141344394767657e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823303222656,0.0,0.0,9.66877123573795e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862365722656,0.0,0.0,0.0004586436843965,287.0870666503906,294.1499938964844,288.8381652832031,288.4241027832031,289.4356994628906,288.74481201171875,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978328869678,3.330039799465112e-09,0.0009783254936337,-0.0077761746942996,0.0,0.0,0.0,-0.006463658530265,60.0,5.521800518035889,-0.0,-6.525726092831975e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,9.17918368941173e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830627441406,0.0,0.0,9.666145342634992e-05,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01910400390625,0.0,0.0,7.139392255339772e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.971435546875,0.0,0.0,9.666128607932478e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,0.0004585183341987,287.0697326660156,294.1499938964844,288.8627014160156,288.4300842285156,289.4084777832031,288.7572937011719,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780606487765,3.298736395151991e-09,0.0009780572727322,-0.0076941535808146,0.0,0.0,0.0,-0.0064481375738978,60.0,5.383116245269775,-0.0,-6.522154905042046e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,9.17918368941173e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830627441406,0.0,0.0,9.666145342634992e-05,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01910400390625,0.0,0.0,7.139392255339772e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.971435546875,0.0,0.0,9.666128607932478e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,0.0004585183341987,287.0697326660156,294.1499938964844,288.8627014160156,288.4300842285156,289.4084777832031,288.7572937011719,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780606487765,3.298736395151991e-09,0.0009780572727322,-0.0076941535808146,0.0,0.0,0.0,-0.0064481375738978,60.0,5.383116245269775,-0.0,-6.522154905042046e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,9.131047409027816e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720458984375,0.0,0.0,9.615455201128498e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00762939453125,0.0,0.0,7.101952360244468e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605407714844,0.0,0.0,9.615438466425984e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9643249511719,0.0,0.0,0.000456113833934,287.0525817871094,294.1499938964844,288.8887939453125,288.4369812011719,289.3825378417969,288.76885986328125,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729347075335,2.698968382119915e-09,0.0009729319717735,-0.0061225895769894,0.0,0.0,0.0,-0.0061508230865001,60.0,5.321778774261475,-0.0,-6.453923617755208e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,9.131047409027816e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720458984375,0.0,0.0,9.615455201128498e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00762939453125,0.0,0.0,7.101952360244468e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605407714844,0.0,0.0,9.615438466425984e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9643249511719,0.0,0.0,0.000456113833934,287.0525817871094,294.1499938964844,288.8887939453125,288.4369812011719,289.3825378417969,288.76885986328125,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729347075335,2.698968382119915e-09,0.0009729319717735,-0.0061225895769894,0.0,0.0,0.0,-0.0061508230865001,60.0,5.321778774261475,-0.0,-6.453923617755208e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96923828125,0.0,0.0,9.11189999897033e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665222167969,0.0,0.0,9.595292067388073e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018920898437,0.0,0.0,7.087059930199757e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,9.59527533268556e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588928222656,0.0,0.0,0.0004551573947537,287.0440673828125,294.1499938964844,288.9022827148437,288.4407043457031,289.3700256347656,288.77362060546875,285.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970892549958,2.4603983295179432e-09,0.0009708901052363,-0.0054974579252302,0.0,0.0,0.0,-0.0060325441882014,60.0,5.300603866577148,-0.0,-6.426883203403122e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,9.091688843909652e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610290527344,0.0,0.0,9.574008436175065e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961853027344,0.0,0.0,7.071339496178553e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,9.573992429068312e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95343017578125,0.0,0.0,0.000454147811979,287.0355529785156,294.1499938964844,288.91607666015625,288.4446105957031,289.3575439453125,288.7789611816406,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687422425486,2.208573768314181e-09,0.0009687400306575,-0.0048375823535025,0.0,0.0,0.0,-0.0059077208861708,60.0,5.279961109161377,-0.0,-6.398401808382914e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,9.046723425853996e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,9.52665723161772e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848022460937,0.0,0.0,7.036366150714457e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388122558594,0.0,0.0,9.526641224510968e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425354003906,0.0,0.0,0.0004519016947597,287.0186767578125,294.1499938964844,288.9442749023437,288.45281982421875,289.3335876464844,288.7870483398437,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639483760111,1.648314928992533e-09,0.0009639467461965,-0.0033694829326123,0.0,0.0,0.0,-0.0056299632415175,60.0,5.245935916900635,-0.0,-6.335262980883273e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,9.046723425853996e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,9.52665723161772e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848022460937,0.0,0.0,7.036366150714457e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388122558594,0.0,0.0,9.526641224510968e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425354003906,0.0,0.0,0.0004519016947597,287.0186767578125,294.1499938964844,288.9442749023437,288.45281982421875,289.3335876464844,288.7870483398437,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639483760111,1.648314928992533e-09,0.0009639467461965,-0.0033694829326123,0.0,0.0,0.0,-0.0056299632415175,60.0,5.245935916900635,-0.0,-6.335262980883273e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,9.024055179907008e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390869140625,0.0,0.0,9.502786269877106e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.973388671875,0.0,0.0,7.018735050223768e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,9.502770262770356e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,0.0004507694102358,287.0018920898437,294.1499938964844,288.9730224609375,288.46148681640625,289.3103332519531,288.79266357421875,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961530546192,1.3658614239631102e-09,0.0009615292074158,-0.0026293350383639,0.0,0.0,0.0,-0.0054899277165532,60.0,5.221432685852051,-0.0,-6.303550748043564e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,9.024055179907008e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390869140625,0.0,0.0,9.502786269877106e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.973388671875,0.0,0.0,7.018735050223768e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,9.502770262770356e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,0.0004507694102358,287.0018920898437,294.1499938964844,288.9730224609375,288.46148681640625,289.3103332519531,288.79266357421875,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961530546192,1.3658614239631102e-09,0.0009615292074158,-0.0026293350383639,0.0,0.0,0.0,-0.0054899277165532,60.0,5.221432685852051,-0.0,-6.303550748043564e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
