time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156660,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,9.01495077414438e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,9.493198740528896e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407043457031,0.0,0.0,7.011653360677883e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8967590332031,0.0,0.0,9.493182733422144e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001159667969,0.0,0.0,0.000450314633781,286.9538269042969,294.1499938964844,289.00201416015625,288.47039794921875,289.28521728515625,288.7987976074219,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094855251722,1.386908143885534e-09,0.0010948538547381,-0.0025513430591672,0.0,0.0,0.0,-0.0061696297489106,60.0,5.560583591461182,-0.0,-6.290834164701664e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,9.01495077414438e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,9.493198740528896e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407043457031,0.0,0.0,7.011653360677883e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8967590332031,0.0,0.0,9.493182733422144e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001159667969,0.0,0.0,0.000450314633781,286.9538269042969,294.1499938964844,289.00201416015625,288.47039794921875,289.28521728515625,288.7987976074219,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094855251722,1.386908143885534e-09,0.0010948538547381,-0.0025513430591672,0.0,0.0,0.0,-0.0061696297489106,60.0,5.560583591461182,-0.0,-6.290834164701664e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990783691406,0.0,0.0,9.017877164296806e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965148925781,0.0,0.0,9.496280108578504e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9292907714844,0.0,0.0,7.0139292802196e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,9.496264829067512e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,0.0004504608223214,286.9373474121094,294.1499938964844,289.0309143066406,288.4794311523437,289.2719421386719,288.7926025390625,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009588932152837,1.2868420773415323e-09,0.0009588919347152,-0.0024242310319095,0.0,0.0,0.0,-0.0054408945143222,60.0,5.199728012084961,-0.0,-6.29491552217587e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990783691406,0.0,0.0,9.017877164296806e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965148925781,0.0,0.0,9.496280108578504e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9292907714844,0.0,0.0,7.0139292802196e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,9.496264829067512e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,0.0004504608223214,286.9373474121094,294.1499938964844,289.0309143066406,288.4794311523437,289.2719421386719,288.7926025390625,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009588932152837,1.2868420773415323e-09,0.0009588919347152,-0.0024242310319095,0.0,0.0,0.0,-0.0054408945143222,60.0,5.199728012084961,-0.0,-6.29491552217587e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935546875,0.0,0.0,9.013064845930784e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909912109375,0.0,0.0,9.491212404100224e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,7.010185800027102e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804626464844,0.0,0.0,9.491197124589236e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,0.0004502204246819,286.92919921875,294.1499938964844,289.0452575683594,288.48394775390625,289.26171875,288.7952575683594,285.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960384029895,1.228874335623686e-09,0.0009603828075341,-0.0022703430149704,0.0,0.0,0.0,-0.0054221427999436,60.0,5.204463005065918,-0.0,-6.288196630066524e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880615234375,0.0,0.0,9.009288623929024e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,9.487235365668312e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179077148437,0.0,0.0,7.007248495938256e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,9.487220086157322e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782958984375,0.0,0.0,0.0004500318027567,286.9210205078125,294.1499938964844,289.0594177246094,288.4884338378906,289.25152587890625,288.7987976074219,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599580080248,1.181781450476648e-09,0.0009599567856639,-0.0021469620987772,0.0,0.0,0.0,-0.0053986795246601,60.0,5.20435094833374,-0.0,-6.282925824052654e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.880859375,0.0,0.0,9.003665763884783e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783264160156,0.0,0.0,9.481314191361888e-05,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,7.002874917816371e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.867919921875,0.0,0.0,9.4812989118509e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711853027344,0.0,0.0,0.0004497509507928,286.9091186523437,294.1499938964844,289.087158203125,288.4972229003906,289.2342224121094,288.80322265625,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006693444447591,8.212228674864264e-10,0.0006693436298519,-0.0014896639622747,0.0,0.0,0.0,-0.0037746508605778,60.0,4.65167236328125,-0.0,-6.275082853335334e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.880859375,0.0,0.0,9.003665763884783e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783264160156,0.0,0.0,9.481314191361888e-05,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,7.002874917816371e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.867919921875,0.0,0.0,9.4812989118509e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711853027344,0.0,0.0,0.0004497509507928,286.9091186523437,294.1499938964844,289.087158203125,288.4972229003906,289.2342224121094,288.80322265625,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006693444447591,8.212228674864264e-10,0.0006693436298519,-0.0014896639622747,0.0,0.0,0.0,-0.0037746508605778,60.0,4.65167236328125,-0.0,-6.275082853335334e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014587402344,0.0,0.0,3.7566085666185245e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,3.9558985008625314e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317626953125,0.0,0.0,2.9218166673672386e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883972167969,0.0,0.0,3.955891952500679e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89190673828125,0.0,0.0,0.0001876500464277,286.9389953613281,294.1499938964844,289.1138610839844,288.50567626953125,289.2221069335937,288.8096618652344,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004002794157713,5.006481895719617e-10,0.0004002789210062,-0.0009159334586001,0.0,0.0,0.0,-0.0022546628024429,60.0,3.4908809661865234,-0.0,-1.0923768556381221e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014587402344,0.0,0.0,3.7566085666185245e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,3.9558985008625314e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317626953125,0.0,0.0,2.9218166673672386e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883972167969,0.0,0.0,3.955891952500679e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89190673828125,0.0,0.0,0.0001876500464277,286.9389953613281,294.1499938964844,289.1138610839844,288.50567626953125,289.2221069335937,288.8096618652344,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004002794157713,5.006481895719617e-10,0.0004002789210062,-0.0009159334586001,0.0,0.0,0.0,-0.0022546628024429,60.0,3.4908809661865234,-0.0,-1.0923768556381221e-08,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061279296875,0.0,0.0,2.352287083340343e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,2.4770768504822627e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,1.829562825150788e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930053710937,0.0,0.0,2.4770730306045152e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965759277344,0.0,0.0,0.00011750140402,286.9434509277344,294.1499938964844,289.13916015625,288.5136108398437,289.2185974121094,288.81689453125,285.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002335772587684,2.9639818377447114e-10,0.0002335769531782,-0.0005456589278765,0.0,0.0,0.0,-0.0013182822149246,60.0,2.492493867874145,-0.0,-4.2831294067013914e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061279296875,0.0,0.0,2.352287083340343e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,2.4770768504822627e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,1.829562825150788e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930053710937,0.0,0.0,2.4770730306045152e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965759277344,0.0,0.0,0.00011750140402,286.9434509277344,294.1499938964844,289.13916015625,288.5136108398437,289.2185974121094,288.81689453125,285.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002335772587684,2.9639818377447114e-10,0.0002335769531782,-0.0005456589278765,0.0,0.0,0.0,-0.0013182822149246,60.0,2.492493867874145,-0.0,-4.2831294067013914e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,1.3679394214705098e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006652832031,0.0,0.0,1.440509186068084e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,1.0639565516612493e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,1.4405069123313297e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,6.833129009464756e-05,286.9389038085937,294.1499938964844,289.1627197265625,288.5209045410156,289.2120666503906,288.82012939453125,285.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000145797006553,1.8234543042172646e-10,0.0001457968173781,-0.0003335925575811,0.0,0.0,0.0,-0.0008212268585339,60.0,1.7144038677215576,-0.0,-1.4484859978125542e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,1.3679394214705098e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006652832031,0.0,0.0,1.440509186068084e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,1.0639565516612493e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,1.4405069123313297e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,6.833129009464756e-05,286.9389038085937,294.1499938964844,289.1627197265625,288.5209045410156,289.2120666503906,288.82012939453125,285.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000145797006553,1.8234543042172646e-10,0.0001457968173781,-0.0003335925575811,0.0,0.0,0.0,-0.0008212268585339,60.0,1.7144038677215576,-0.0,-1.4484859978125542e-09,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037170410156,0.0,0.0,1.1305008229101077e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012451171875,0.0,0.0,1.1904743587365374e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,8.792813787295017e-06,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.890625,0.0,0.0,1.1904724487976637e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941650390625,0.0,0.0,5.647075522574596e-05,286.93963623046875,294.1499938964844,289.1737365722656,288.5242614746094,289.21142578125,288.8217468261719,285.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001204605723614,1.5066511926953297e-10,0.0001204604195663,-0.000275640777545,0.0,0.0,0.0,-0.0006785195437259,60.0,1.5031713247299194,-0.0,-9.892869856642506e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90399169921875,0.0,0.0,9.601604688214138e-06,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015197753906,0.0,0.0,1.011097356240498e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,7.467940122296568e-06,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89093017578125,0.0,0.0,1.0110957191500349e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944702148437,0.0,0.0,4.796191569766961e-05,286.9400329589844,294.1499938964844,289.1842346191406,288.52740478515625,289.2110595703125,288.8226318359375,285.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001023126242216,1.2796602666398369e-10,0.0001023125005303,-0.0002341124636586,0.0,0.0,0.0,-0.0005762969376519,60.0,1.3551355600357056,-0.0,-7.136218838077464e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,6.497483354905853e-06,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.901611328125,0.0,0.0,6.842177754151635e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344787597656,0.0,0.0,5.053615495853592e-06,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909912109375,0.0,0.0,6.842166840215214e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,3.2456217013532296e-05,286.94024658203125,294.1499938964844,289.203369140625,288.532958984375,289.2106628417969,288.8238525390625,285.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.923278124304488e-05,8.659264971733194e-11,6.923269393155351e-05,-0.000158420894877,0.0,0.0,0.0,-0.0003899683360941,60.0,1.0866276025772097,-0.0,-3.267916215410336e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,6.497483354905853e-06,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.901611328125,0.0,0.0,6.842177754151635e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344787597656,0.0,0.0,5.053615495853592e-06,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909912109375,0.0,0.0,6.842166840215214e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,3.2456217013532296e-05,286.94024658203125,294.1499938964844,289.203369140625,288.532958984375,289.2106628417969,288.8238525390625,285.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.923278124304488e-05,8.659264971733194e-11,6.923269393155351e-05,-0.000158420894877,0.0,0.0,0.0,-0.0003899683360941,60.0,1.0866276025772097,-0.0,-3.267916215410336e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042358398437,0.0,0.0,3.912921329174424e-06,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017639160156,0.0,0.0,4.120503490412375e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93463134765625,0.0,0.0,3.043393462576205e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,4.120496669202112e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946838378906,0.0,0.0,1.954581603058614e-05,286.9404602050781,294.1499938964844,289.2198181152344,288.53741455078125,289.2104797363281,288.8243103027344,285.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.169372550677508e-05,5.2148202422941375e-11,4.169367457507178e-05,-9.540486644254996e-05,0.0,0.0,0.0,-0.0002348487323615,60.0,0.887047290802002,-0.0,-1.1851757075742595e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042358398437,0.0,0.0,3.912921329174424e-06,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017639160156,0.0,0.0,4.120503490412375e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93463134765625,0.0,0.0,3.043393462576205e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,4.120496669202112e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946838378906,0.0,0.0,1.954581603058614e-05,286.9404602050781,294.1499938964844,289.2198181152344,288.53741455078125,289.2104797363281,288.8243103027344,285.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.169372550677508e-05,5.2148202422941375e-11,4.169367457507178e-05,-9.540486644254996e-05,0.0,0.0,0.0,-0.0002348487323615,60.0,0.887047290802002,-0.0,-1.1851757075742595e-10,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,1.889971599666751e-06,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017944335937,0.0,0.0,1.990235432458576e-06,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346618652344,0.0,0.0,1.4699828625452938e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,1.99023224922712e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,9.440782378078438e-06,286.94049072265625,294.1499938964844,289.23321533203125,288.5406494140625,289.21044921875,288.82440185546875,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.013871744566132e-05,2.518829936293265e-11,2.0138691979809664e-05,-4.608181916410104e-05,0.0,0.0,0.0,-0.0001134355115937,60.0,0.7244639992713928,-0.0,-2.7649741871083044e-11,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,1.889971599666751e-06,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017944335937,0.0,0.0,1.990235432458576e-06,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346618652344,0.0,0.0,1.4699828625452938e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,1.99023224922712e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,9.440782378078438e-06,286.94049072265625,294.1499938964844,289.23321533203125,288.5406494140625,289.21044921875,288.82440185546875,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.013871744566132e-05,2.518829936293265e-11,2.0138691979809664e-05,-4.608181916410104e-05,0.0,0.0,0.0,-0.0001134355115937,60.0,0.7244639992713928,-0.0,-2.7649741871083044e-11,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,8.532987862963637e-07,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017944335937,0.0,0.0,8.985666681837756e-07,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346618652344,0.0,0.0,6.636790885750088e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,8.985652470983041e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,4.262396487320075e-06,286.9405212402344,294.1499938964844,289.2432556152344,288.54248046875,289.21044921875,288.8244323730469,285.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.092516847886143e-06,1.1372344906057652e-11,9.092505933949724e-06,-2.080559352179989e-05,0.0,0.0,0.0,-5.121548019815236e-05,60.0,0.6132470369338989,-0.0,-5.636153002641642e-12,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,8.532987862963637e-07,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017944335937,0.0,0.0,8.985666681837756e-07,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346618652344,0.0,0.0,6.636790885750088e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,8.985652470983041e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,4.262396487320075e-06,286.9405212402344,294.1499938964844,289.2432556152344,288.54248046875,289.21044921875,288.8244323730469,285.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.092516847886143e-06,1.1372344906057652e-11,9.092505933949724e-06,-2.080559352179989e-05,0.0,0.0,0.0,-5.121548019815236e-05,60.0,0.6132470369338989,-0.0,-5.636153002641642e-12,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,2.8192428658258e-07,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017944335937,0.0,0.0,2.968805006275943e-07,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346618652344,0.0,0.0,2.1927519355813282e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,2.96880017458534e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,1.408267735314439e-06,286.9405212402344,294.1499938964844,289.2469177246094,288.5428466796875,289.21044921875,288.8244323730469,285.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.004282461915864e-06,3.757510795565633e-12,3.004278823937057e-06,-6.874316568428185e-06,0.0,0.0,0.0,-1.6922218492254615e-05,60.0,0.5512599945068359,-0.0,-6.152413647986243e-13,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,1.170365919733741e-07,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8989562988281,0.0,0.0,1.232454280852835e-07,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317626953125,0.0,0.0,9.102876674660365e-08,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,1.2324522913331748e-07,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918762207031,0.0,0.0,5.846209774063027e-07,286.9360046386719,294.1499938964844,289.2496337890625,288.54278564453125,289.2112121582031,288.8229675292969,285.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2471864465624094e-06,1.5598925146367848e-12,1.247184968633519e-06,-2.853777914424427e-06,0.0,0.0,0.0,-7.025038939900696e-06,60.0,0.4947216510772705,-0.0,-1.0602879929296274e-13,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8986511230469,0.0,0.0,4.894766192364841e-08,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89617919921875,0.0,0.0,5.154435456233841e-08,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,3.807053516879933e-08,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855895996094,0.0,0.0,5.15442728499238e-08,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,2.4450326918668e-07,286.9319152832031,294.1499938964844,289.2519836425781,288.5414123535156,289.2120056152344,288.82177734375,285.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.217095804255223e-07,6.524632722125505e-13,5.217089551479148e-07,-1.1936908776988275e-06,0.0,0.0,0.0,-2.938613761216402e-06,60.0,0.4392910897731781,-0.0,-1.854575080474912e-14,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8986511230469,0.0,0.0,4.894766192364841e-08,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89617919921875,0.0,0.0,5.154435456233841e-08,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,3.807053516879933e-08,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855895996094,0.0,0.0,5.15442728499238e-08,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,2.4450326918668e-07,286.9319152832031,294.1499938964844,289.2519836425781,288.5414123535156,289.2120056152344,288.82177734375,285.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.217095804255223e-07,6.524632722125505e-13,5.217089551479148e-07,-1.1936908776988275e-06,0.0,0.0,0.0,-2.938613761216402e-06,60.0,0.4392910897731781,-0.0,-1.854575080474912e-14,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8986511230469,0.0,0.0,6.3449440146357e-11,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89617919921875,0.0,0.0,6.681546288467288e-11,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,4.934973263370779e-11,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88555908203125,0.0,0.0,6.681535186237042e-11,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890991210937,0.0,0.0,3.1694252777825227e-10,286.9319152832031,294.1499938964844,289.25,288.5382080078125,289.2120056152344,288.82177734375,285.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.907314165083274e-10,8.76741092632028e-16,6.90730528329908e-10,-1.571313523740514e-09,0.0,0.0,0.0,-3.899913281202316e-09,60.0,0.3978059291839599,-0.0,-3.1162775882319417e-20,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8986511230469,0.0,0.0,6.3449440146357e-11,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89617919921875,0.0,0.0,6.681546288467288e-11,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,4.934973263370779e-11,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88555908203125,0.0,0.0,6.681535186237042e-11,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890991210937,0.0,0.0,3.1694252777825227e-10,286.9319152832031,294.1499938964844,289.25,288.5382080078125,289.2120056152344,288.82177734375,285.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.907314165083274e-10,8.76741092632028e-16,6.90730528329908e-10,-1.571313523740514e-09,0.0,0.0,0.0,-3.899913281202316e-09,60.0,0.3978059291839599,-0.0,-3.1162775882319417e-20,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985595703125,0.0,0.0,2.4816917618131207e-11,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960876464844,0.0,0.0,2.613346691826557e-11,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,1.930211372680457e-11,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854675292969,0.0,0.0,2.6133425284902142e-11,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,1.2396542126147378e-10,286.9317932128906,294.1499938964844,289.244384765625,288.53271484375,289.2120361328125,288.8217468261719,285.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.66343808119629e-10,3.1704046169034436e-16,2.6634350280829716e-10,-6.088012316496361e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,0.3686292767524719,-0.0,-4.767341157659652e-21,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985595703125,0.0,0.0,2.4816917618131207e-11,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960876464844,0.0,0.0,2.613346691826557e-11,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,1.930211372680457e-11,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854675292969,0.0,0.0,2.6133425284902142e-11,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,1.2396542126147378e-10,286.9317932128906,294.1499938964844,289.244384765625,288.53271484375,289.2120361328125,288.8217468261719,285.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.66343808119629e-10,3.1704046169034436e-16,2.6634350280829716e-10,-6.088012316496361e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,0.3686292767524719,-0.0,-4.767341157659652e-21,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,8.187024842787327e-12,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,8.621349294191116e-12,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,6.367707576504511e-12,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854675292969,0.0,0.0,8.621336283765046e-12,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890075683594,0.0,0.0,4.089581104316231e-11,286.9317626953125,294.1499938964844,289.2362060546875,288.5246887207031,289.2120361328125,288.8217163085937,285.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-8.944277263278622e-11,9.536342274230712e-17,8.944267548827156e-11,-2.0290906455056046e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.3416241109371185,-0.0,-5.188391437526915e-22,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,8.187024842787327e-12,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,8.621349294191116e-12,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,6.367707576504511e-12,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854675292969,0.0,0.0,8.621336283765046e-12,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890075683594,0.0,0.0,4.089581104316231e-11,286.9317626953125,294.1499938964844,289.2362060546875,288.5246887207031,289.2120361328125,288.8217163085937,285.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-8.944277263278622e-11,9.536342274230712e-17,8.944267548827156e-11,-2.0290906455056046e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.3416241109371185,-0.0,-5.188391437526915e-22,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,4.86104602751003e-12,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,5.11892655000179e-12,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,3.780826346444499e-12,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,5.118918310065279e-12,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,2.4281887264776536e-11,286.9317321777344,294.1499938964844,289.231201171875,288.5198059082031,289.2120361328125,288.8217163085937,285.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.2989227589117505e-11,5.0087804410780455e-17,5.298917901686018e-11,-1.2033213314666114e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,0.3294167816638946,-0.0,-1.829110576354828e-22,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.814289816813198e-12,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.9635890096135764e-12,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,2.188899452318372e-12,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.9635842391240175e-12,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.4057934503985958e-11,286.9317321777344,294.1499938964844,289.22564697265625,288.51434326171875,289.2120361328125,288.8217163085937,285.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.959058692519889e-11,2.058447226144335e-17,2.959056610851718e-11,-6.616601710973669e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.3177221417427063,-0.0,-6.130814278477656e-23,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,1.0233781053484159e-12,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,1.0776686617738897e-12,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,7.95963447063064e-13,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,1.0776670354706308e-12,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,5.111976380395289e-12,286.9317321777344,294.1499938964844,289.212890625,288.5018615722656,289.2120361328125,288.8217163085937,285.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.680482548040214e-12,-4.4038591232149536e-18,8.680486884848904e-12,-2.1381311651746948e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2953688502311706,-0.0,-8.106861621135805e-24,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,1.0233781053484159e-12,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,1.0776686617738897e-12,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,7.95963447063064e-13,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,1.0776670354706308e-12,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,5.111976380395289e-12,286.9317321777344,294.1499938964844,289.212890625,288.5018615722656,289.2120361328125,288.8217163085937,285.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.680482548040214e-12,-4.4038591232149536e-18,8.680486884848904e-12,-2.1381311651746948e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2953688502311706,-0.0,-8.106861621135805e-24,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
