time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158940,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,5.116890526742079e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,5.38834330886945e-13,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,3.9798172353153204e-13,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,5.388335177353154e-13,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,2.5559881901976444e-12,286.9317321777344,294.1499938964844,289.1981506347656,288.4874267578125,289.2120361328125,288.8217163085937,285.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4807846709117296e-12,-1.0960146425050068e-17,3.4807955129334545e-12,-9.344397651489532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2752129137516022,-0.0,-2.0267154052839512e-24,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,5.116890526742079e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,5.38834330886945e-13,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,3.9798172353153204e-13,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,5.388335177353154e-13,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,2.5559881901976444e-12,286.9317321777344,294.1499938964844,289.1981506347656,288.4874267578125,289.2120361328125,288.8217163085937,285.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4807846709117296e-12,-1.0960146425050068e-17,3.4807955129334545e-12,-9.344397651489532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2752129137516022,-0.0,-2.0267154052839512e-24,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.181640625,288.4712219238281,289.2120361328125,288.8217163085937,285.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196972519538345e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2568070888519287,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.181640625,288.4712219238281,289.2120361328125,288.8217163085937,285.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196972519538345e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2568070888519287,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.1634826660156,288.4534606933594,289.2120361328125,288.8217163085937,285.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196972519538345e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2399499118328094,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.1634826660156,288.4534606933594,289.2120361328125,288.8217163085937,285.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196972519538345e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2399499118328094,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.1539001464844,288.4440612792969,289.2120361328125,288.8217163085937,285.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196973346718957e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2322005629539489,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.1439514160156,288.434326171875,289.2120361328125,288.8217163085937,285.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196973346718957e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2247225195169448,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.1231994628906,288.4139709472656,289.2120361328125,288.8217163085937,285.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196974173899568e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2103076875209808,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.1231994628906,288.4139709472656,289.2120361328125,288.8217163085937,285.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196974173899568e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2103076875209808,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,289.1014099121094,288.39263916015625,289.2120361328125,288.8217163085937,285.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238292971099767e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.1970766484737396,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,289.1014099121094,288.39263916015625,289.2120361328125,288.8217163085937,285.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238292971099767e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.1970766484737396,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.0788269042969,288.3705139160156,289.2120361328125,288.8217163085937,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.1848728507757187,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.0788269042969,288.3705139160156,289.2120361328125,288.8217163085937,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.1848728507757187,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.0555725097656,288.3477478027344,289.2120361328125,288.8217163085937,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.1736003905534744,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.0555725097656,288.3477478027344,289.2120361328125,288.8217163085937,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.1736003905534744,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.0437927246094,288.336181640625,289.2120361328125,288.8217163085937,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.1683982610702514,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,-2.5584452633710397e-13,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,-2.6941716544347254e-13,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,-1.9899086176576602e-13,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,-2.694167588676577e-13,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,-1.2779940950988222e-12,286.9317321777344,294.1499938964844,289.0318908691406,288.3245544433594,289.2120361328125,288.8217163085937,285.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.647756142283187e-12,-1.2815385980372789e-17,3.647769152709257e-12,-4.299967933801829e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1633882224559784,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.00799560546875,288.3011169433594,289.2120361328125,288.8217163085937,285.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.1537552773952484,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.00799560546875,288.3011169433594,289.2120361328125,288.8217163085937,285.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.1537552773952484,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,5.116890526742079e-13,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,5.38834330886945e-13,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,3.9798172353153204e-13,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,5.388335177353154e-13,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,2.5559881901976444e-12,286.9317321777344,294.1499938964844,288.9840087890625,288.2776184082031,289.2120361328125,288.8217163085937,285.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,1.8302256411806272e-12,1.5885710842144053e-17,-1.830241470532345e-12,-6.704067639570765e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1449736356735229,-0.0,-2.0267154052839512e-24,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,5.116890526742079e-13,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,5.38834330886945e-13,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,3.9798172353153204e-13,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,5.388335177353154e-13,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,2.5559881901976444e-12,286.9317321777344,294.1499938964844,288.9840087890625,288.2776184082031,289.2120361328125,288.8217163085937,285.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,1.8302256411806272e-12,1.5885710842144053e-17,-1.830241470532345e-12,-6.704067639570765e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1449736356735229,-0.0,-2.0267154052839512e-24,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.9601745605469,288.2542724609375,289.2120361328125,288.8217163085937,285.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238291316738542e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.1367431133985519,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.9601745605469,288.2542724609375,289.2120361328125,288.8217163085937,285.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238291316738542e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.1367431133985519,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.9366760253906,288.23126220703125,289.2120361328125,288.8217163085937,285.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.129995584487915,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.9366760253906,288.23126220703125,289.2120361328125,288.8217163085937,285.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.129995584487915,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.9251403808594,288.2199401855469,289.2120361328125,288.8217163085937,285.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.126119002699852,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.9137268066406,288.208740234375,289.2120361328125,288.8217163085937,285.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.1223584339022636,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.8914794921875,288.1869506835937,289.2120361328125,288.8217163085937,285.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.7745684479167356e-12,1.5267299035670833e-17,-1.7745836267471504e-12,1.011069917025709e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1150474250316619,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.8914794921875,288.1869506835937,289.2120361328125,288.8217163085937,285.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.7745684479167356e-12,1.5267299035670833e-17,-1.7745836267471504e-12,1.011069917025709e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1150474250316619,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.8701477050781,288.16607666015625,289.2120361328125,288.8217163085937,285.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.1082099080085754,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.8701477050781,288.16607666015625,289.2120361328125,288.8217163085937,285.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.1082099080085754,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.8499450683594,288.1462707519531,289.2120361328125,288.8217163085937,285.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.1017367541790008,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.8499450683594,288.1462707519531,289.2120361328125,288.8217163085937,285.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.1017367541790008,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.8310241699219,288.12774658203125,289.2120361328125,288.8217163085937,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0956369861960411,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.8310241699219,288.12774658203125,289.2120361328125,288.8217163085937,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0956369861960411,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,-2.5584452633710397e-13,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,-2.6941716544347254e-13,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,-1.9899086176576602e-13,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,-2.694167588676577e-13,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,-1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.8221435546875,288.1190185546875,289.2120361328125,288.8217163085937,285.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.647756142283187e-12,-1.2815384326011562e-17,3.647769152709257e-12,-4.299967933801829e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0927676036953926,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,-2.5584452633710397e-13,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,-2.6941716544347254e-13,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,-1.9899086176576602e-13,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,-2.694167588676577e-13,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,-1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.8136291503906,288.1106872558594,289.2120361328125,288.8217163085937,285.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.647756142283187e-12,-1.2815385153192176e-17,3.647769152709257e-12,-4.299967933801829e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0899679437279701,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.79791259765625,288.0953063964844,289.2120361328125,288.8217163085937,285.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196971692357729e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0845245420932769,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.79791259765625,288.0953063964844,289.2120361328125,288.8217163085937,285.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196971692357729e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0845245420932769,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.7840881347656,288.0817565917969,289.2120361328125,288.8217163085937,285.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238291316738542e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.079430878162384,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
