time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161400,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.7840881347656,288.0817565917969,289.2120361328125,288.8217163085937,285.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238291316738542e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.079430878162384,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7723388671875,288.0702209472656,289.2120361328125,288.8217163085937,285.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0746670663356781,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7723388671875,288.0702209472656,289.2120361328125,288.8217163085937,285.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0746670663356781,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7628479003906,288.0609436035156,289.2120361328125,288.8217163085937,285.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0701567232608795,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7628479003906,288.0609436035156,289.2120361328125,288.8217163085937,285.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0701567232608795,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.759033203125,288.05718994140625,289.2120361328125,288.8217163085937,285.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238291316738542e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.0680404230952262,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7558288574219,288.0540771484375,289.2120361328125,288.8217163085937,285.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196972519538345e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0659853592514991,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7514953613281,288.0498352050781,289.2120361328125,288.8217163085937,285.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196973346718957e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0619674883782863,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7514953613281,288.0498352050781,289.2120361328125,288.8217163085937,285.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196973346718957e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0619674883782863,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.75,288.0483703613281,289.2120361328125,288.8217163085937,285.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238292971099767e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.0582177117466926,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.75,288.0483703613281,289.2120361328125,288.8217163085937,285.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238292971099767e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.0582177117466926,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7506103515625,288.0489501953125,289.2120361328125,288.8217163085937,285.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0547069385647773,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7506103515625,288.0489501953125,289.2120361328125,288.8217163085937,285.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0547069385647773,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.75250244140625,288.0508117675781,289.2120361328125,288.8217163085937,285.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0514615438878536,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.75250244140625,288.0508117675781,289.2120361328125,288.8217163085937,285.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0514615438878536,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.75396728515625,288.05224609375,289.2120361328125,288.8217163085937,285.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0499426610767841,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7558288574219,288.0540466308594,289.2120361328125,288.8217163085937,285.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0484622344374656,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7606811523437,288.0588073730469,289.2120361328125,288.8217163085937,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0455748699605464,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7606811523437,288.0588073730469,289.2120361328125,288.8217163085937,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0455748699605464,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7672119140625,288.0652160644531,289.2120361328125,288.8217163085937,285.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0428689420223236,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7672119140625,288.0652160644531,289.2120361328125,288.8217163085937,285.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0428689420223236,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7713317871094,288.0692443847656,289.2120361328125,288.8217163085937,285.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0415462963283062,-0.0,-5.198123837029352e-35,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.77557373046875,288.0733947753906,289.2120361328125,288.8217163085937,285.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0403255000710487,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.78582763671875,288.0834655761719,289.2120361328125,288.8217163085937,285.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0379259586334228,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.78582763671875,288.0834655761719,289.2120361328125,288.8217163085937,285.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0379259586334228,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.791748046875,288.0892639160156,289.2120361328125,288.8217163085937,285.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0367995090782642,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.7981872558594,288.0955505371094,289.2120361328125,288.8217163085937,285.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856706431934212e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0357010960578918,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.8127136230469,288.1097717285156,289.2120361328125,288.8217163085937,285.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238292971099767e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.0335572138428688,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.8127136230469,288.1097717285156,289.2120361328125,288.8217163085937,285.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238292971099767e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.0335572138428688,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.8295288085937,288.12628173828125,289.2120361328125,288.8217163085937,285.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0315514281392097,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.8295288085937,288.12628173828125,289.2120361328125,288.8217163085937,285.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0315514281392097,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.84881591796875,288.1451721191406,289.2120361328125,288.8217163085937,285.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0296652875840663,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.84881591796875,288.1451721191406,289.2120361328125,288.8217163085937,285.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0296652875840663,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.8706970214844,288.1665954589844,289.2120361328125,288.8217163085937,285.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.7745684479167356e-12,1.5267297381309608e-17,-1.7745836267471504e-12,1.011069917025709e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0278904382139444,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.8706970214844,288.1665954589844,289.2120361328125,288.8217163085937,285.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.7745684479167356e-12,1.5267297381309608e-17,-1.7745836267471504e-12,1.011069917025709e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0278904382139444,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.88262939453125,288.17828369140625,289.2120361328125,288.8217163085937,285.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.027064524590969,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.8952331542969,288.1906433105469,289.2120361328125,288.8217163085937,285.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0262520294636487,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.9226379394531,288.2174987792969,289.2120361328125,288.8217163085937,285.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0246646888554096,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.9226379394531,288.2174987792969,289.2120361328125,288.8217163085937,285.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0246646888554096,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.9529724121094,288.2472229003906,289.2120361328125,288.8217163085937,285.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.7745684479167356e-12,1.5267299035670833e-17,-1.7745836267471504e-12,1.011069917025709e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0231821238994598,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,288.9529724121094,288.2472229003906,289.2120361328125,288.8217163085937,285.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.7745684479167356e-12,1.5267299035670833e-17,-1.7745836267471504e-12,1.011069917025709e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0231821238994598,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
