time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163860,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.97265625,288.2664794921875,289.2120361328125,288.8217163085937,285.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0223628003150224,-0.0,-1.610702193143157e-35,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,288.9864196777344,288.27996826171875,289.2120361328125,288.8217163085937,285.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0218166373670101,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,5.116890526742079e-13,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,5.38834330886945e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,3.9798172353153204e-13,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,5.388335177353154e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,2.5559881901976444e-12,286.9317321777344,294.1499938964844,289.0230407714844,288.3158569335937,289.2120361328125,288.8217163085937,285.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.8302256411806272e-12,1.5885710842144053e-17,-1.830241470532345e-12,-6.704067639570765e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0204943343997001,-0.0,-2.0267154052839512e-24,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,5.116890526742079e-13,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,5.38834330886945e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,3.9798172353153204e-13,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,5.388335177353154e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,2.5559881901976444e-12,286.9317321777344,294.1499938964844,289.0230407714844,288.3158569335937,289.2120361328125,288.8217163085937,285.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.8302256411806272e-12,1.5885710842144053e-17,-1.830241470532345e-12,-6.704067639570765e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0204943343997001,-0.0,-2.0267154052839512e-24,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.0426025390625,288.33502197265625,289.2120361328125,288.8217163085937,285.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0198814794421196,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,289.0630187988281,288.35504150390625,289.2120361328125,288.8217163085937,285.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238291316738542e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.0192801915109157,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.1064758300781,288.3976135253906,289.2120361328125,288.8217163085937,285.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0181043744087219,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.1064758300781,288.3976135253906,289.2120361328125,288.8217163085937,285.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0181043744087219,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.1535339355469,288.4436950683594,289.2120361328125,288.8217163085937,285.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0170093104243278,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.1535339355469,288.4436950683594,289.2120361328125,288.8217163085937,285.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0170093104243278,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.2043151855469,288.4934387207031,289.2120361328125,288.8217163085937,285.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.01598153822124,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.2043151855469,288.4934387207031,289.2120361328125,288.8217163085937,285.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.01598153822124,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,289.2589111328125,288.5469665527344,289.2120361328125,288.8217163085937,285.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238291316738542e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.0150160072371363,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,289.2589111328125,288.5469665527344,289.2120361328125,288.8217163085937,285.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238291316738542e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.0150160072371363,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,-2.5584452633710397e-13,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,-2.6941716544347254e-13,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,-1.9899086176576602e-13,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,-2.694167588676577e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,-1.2779940950988222e-12,286.9317321777344,294.1499938964844,289.2877197265625,288.5751647949219,289.2120361328125,288.8217163085937,285.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.647756142283187e-12,-1.2815384326011562e-17,3.647769152709257e-12,-4.299967933801829e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0145739978179335,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.3175354003906,288.6043701171875,289.2120361328125,288.8217163085937,285.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0141295939683914,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,289.3802490234375,288.6658020019531,289.2120361328125,288.8217163085937,285.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238291316738542e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.0132661685347557,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,289.3802490234375,288.6658020019531,289.2120361328125,288.8217163085937,285.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238291316738542e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.0132661685347557,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.4472045898437,288.7314147949219,289.2120361328125,288.8217163085937,285.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856703123211762e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0124621577560901,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.4472045898437,288.7314147949219,289.2120361328125,288.8217163085937,285.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.4856703123211762e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0124621577560901,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,5.116890526742079e-13,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,5.38834330886945e-13,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,3.9798172353153204e-13,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,5.388335177353154e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,2.5559881901976444e-12,286.9317321777344,294.1499938964844,289.4952087402344,288.7784423828125,289.2120361328125,288.8217163085937,285.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8302256411806272e-12,1.5885712496505278e-17,-1.830241470532345e-12,-6.704067639570765e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0119494581595063,-0.0,-2.026685823000005e-24,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,2.5584452633710397e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,2.6941716544347254e-13,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,1.9899086176576602e-13,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,2.694167588676577e-13,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,1.2779940950988222e-12,286.9317321777344,294.1499938964844,289.5185241699219,288.80126953125,289.2120361328125,288.8217163085937,285.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-8.809356781373789e-13,-1.4238291316738542e-17,8.809498811858385e-13,-3.325940434520392e-12,0.0,0.0,0.0,0.0,60.0,0.0117082064971327,-0.0,-5.066788513209878e-25,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.5943298339844,288.87554931640625,289.2120361328125,288.8217163085937,285.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196971692357729e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0109988152980804,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.5943298339844,288.87554931640625,289.2120361328125,288.8217163085937,285.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196971692357729e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0109988152980804,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.63397216796875,288.9143981933594,289.2120361328125,288.8217163085937,285.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196971692357729e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0106711471453309,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.6747741699219,288.954345703125,289.2120361328125,288.8217163085937,285.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196971692357729e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0103505970910191,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.75994873046875,289.0378112792969,289.2120361328125,288.8217163085937,285.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196972519538345e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0097142765298485,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,0.0,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0,286.9317321777344,294.1499938964844,289.75994873046875,289.0378112792969,289.2120361328125,288.8217163085937,285.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.592099057439513e-12,-1.2196972519538345e-17,3.592111200503845e-12,-5.981444506364397e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0097142765298485,-0.0,-0.0,0.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.050000000745058,0.0,298.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.050000000745058,0.0,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.050000000745058,0.0,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.050000000745058,0.0,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.050000000745058,0.0,286.9317321777344,290.2820129394531,289.8500061035156,289.12603759765625,289.2120361328125,288.8217163085937,285.2550354003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0091225169599056,-0.0,-0.0,1.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.050000000745058,0.0,298.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.050000000745058,0.0,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.050000000745058,0.0,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.050000000745058,0.0,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.050000000745058,0.0,286.9317321777344,290.2820129394531,289.8500061035156,289.12603759765625,289.2120361328125,288.8217163085937,285.2550354003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.36592817191162e-13,-1.485670477757299e-17,9.36607670760925e-13,-1.644463753537606e-12,0.0,0.0,0.0,0.0,60.0,0.0091225169599056,-0.0,-0.0,1.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.6322813630104065,0.050000000745058,0.0406610742211341,298.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8181457519531,0.6322813630104065,0.050000000745058,0.0428180880844593,298.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.6322813630104065,0.050000000745058,0.0316253006458282,298.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158874511719,0.6322813630104065,0.050000000745058,0.0428180731832981,298.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.816650390625,0.6322813630104065,0.050000000745058,0.20311039686203,285.6661376953125,290.22418212890625,289.8966369628906,289.1712646484375,294.3345031738281,296.553955078125,285.4319763183594,1.0,0.109697625041008,0.0815297663211822,0.0815297663211822,1.0,1.0,-0.4333456754684448,0.0004401925834827,0.4329054951667785,-0.1317161470651626,0.0,0.0,0.0,10.238153457641602,60.0,1321.056884765625,0.0,12.225361824035645,1.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.6316636204719543,0.050000000745058,0.0452770851552486,298.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.6316636204719543,0.050000000745058,0.047678954899311,298.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.6316636204719543,0.050000000745058,0.0352155119180679,298.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.6316636204719543,0.050000000745058,0.0476789511740207,298.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.6316636204719543,0.050000000745058,0.2261684238910675,286.0661926269531,290.1654663085937,289.9440002441406,289.2161865234375,294.98651123046875,298.4955749511719,286.7652282714844,1.0,0.1210851147770881,0.1630595326423645,0.1630595326423645,1.0,1.0,-0.4823436439037323,0.016542388126254,0.4658012390136719,-0.1274723261594772,0.0,0.0,0.0,12.491570472717283,60.0,2678.82275390625,0.0,16.69294548034668,1.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211364746094,0.5709426403045654,0.050000000745058,0.0456811934709548,298.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211364746094,0.5709426403045654,0.050000000745058,0.0481044948101043,298.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211364746094,0.5709426403045654,0.050000000745058,0.0355298183858394,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211364746094,0.5709426403045654,0.050000000745058,0.0481044948101043,298.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211364746094,0.5709426403045654,0.050000000745058,0.228187009692192,288.4168395996094,290.04547119140625,290.0407409667969,289.30523681640625,295.0180358886719,298.56646728515625,288.8447570800781,1.0,0.140582725405693,0.326119065284729,0.326119065284729,1.0,1.0,-0.486742228269577,0.0614874586462974,0.425254762172699,-0.0838269516825676,0.0,0.0,0.0,20.02760124206543,60.0,2614.494873046875,0.0,23.18439102172852,1.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211364746094,0.5709426403045654,0.050000000745058,0.0456811934709548,298.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211364746094,0.5709426403045654,0.050000000745058,0.0481044948101043,298.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211364746094,0.5709426403045654,0.050000000745058,0.0355298183858394,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211364746094,0.5709426403045654,0.050000000745058,0.0481044948101043,298.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211364746094,0.5709426403045654,0.050000000745058,0.228187009692192,288.4168395996094,290.04547119140625,290.0407409667969,289.30523681640625,295.0180358886719,298.56646728515625,288.8447570800781,1.0,0.140582725405693,0.326119065284729,0.326119065284729,1.0,1.0,-0.486742228269577,0.0614874586462974,0.425254762172699,-0.0838269516825676,0.0,0.0,0.0,20.02760124206543,60.0,2614.494873046875,0.0,23.18439102172852,1.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1395874023437,0.5492091178894043,0.050000000745058,0.0458181500434875,298.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1395874023437,0.5492091178894043,0.050000000745058,0.0482487194240093,298.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1395874023437,0.5492091178894043,0.050000000745058,0.0356363393366336,298.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1395874023437,0.5492091178894043,0.050000000745058,0.0482487194240093,298.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1395874023437,0.5492091178894043,0.050000000745058,0.228871151804924,289.2165832519531,289.9842529296875,290.0901184082031,289.3493347167969,295.05889892578125,298.60601806640625,289.58935546875,1.0,0.1489683836698532,0.4076488316059112,0.4076488316059112,1.0,1.0,-0.488202154636383,0.0995975956320762,0.3886045515537262,-0.0462447553873062,0.0,0.0,0.0,23.698951721191406,60.0,2382.716796875,0.0,26.32980155944824,1.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86358642578125,0.53244549036026,0.050000000745058,0.0459493286907672,298.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86358642578125,0.53244549036026,0.050000000745058,0.0483868531882762,298.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86358642578125,0.53244549036026,0.050000000745058,0.0357383675873279,298.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86358642578125,0.53244549036026,0.050000000745058,0.0483868531882762,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86358642578125,0.53244549036026,0.050000000745058,0.229526400566101,289.93310546875,289.9222717285156,290.1401062011719,289.3931884765625,295.01953125,298.6086120605469,290.276123046875,1.0,0.1565123498439788,0.5261190533638,0.5261190533638,0.9985511302947998,1.0,-0.4895995259284973,0.1550464779138565,0.3345530331134796,0.0086210407316684,0.0,0.0,0.0,27.21377944946289,60.0,2151.240966796875,0.0,29.352827072143555,1.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346984863281,0.5193016529083252,0.050000000745058,0.046075951308012,298.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346984863281,0.5193016529083252,0.050000000745058,0.0485201962292194,298.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346984863281,0.5193016529083252,0.050000000745058,0.0358368530869483,298.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346984863281,0.5193016529083252,0.050000000745058,0.0485201962292194,298.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346984863281,0.5193016529083252,0.050000000745058,0.2301589250564575,290.59625244140625,289.85791015625,290.1920166015625,289.4378356933594,294.3959045410156,298.5746459960937,290.8858642578125,1.0,0.1634382158517837,0.6476439237594604,0.6476439237594604,0.9970648884773254,1.0,-0.4909486770629883,0.1921981871128082,0.29875048995018,0.0452852994203567,0.0,0.0,0.0,30.604612350463867,60.0,1805.280029296875,-0.0,32.29071044921875,1.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5096423029899597,0.050000000745058,0.0461881794035434,298.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5096423029899597,0.050000000745058,0.0486383736133575,298.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5096423029899597,0.050000000745058,0.0359241366386413,298.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5096423029899597,0.050000000745058,0.0486383736133575,298.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.5096423029899597,0.050000000745058,0.23071950674057,291.1131896972656,289.7960510253906,290.24188232421875,289.47998046875,294.0738220214844,298.53466796875,291.343505859375,1.0,0.169324442744255,0.7630595564842224,0.7630595564842224,0.9956533908843994,1.0,-0.4921436905860901,0.2072231769561767,0.2849205136299133,0.0599580481648445,0.0,0.0,0.0,33.607513427734375,60.0,1491.4869384765625,-0.0,34.911312103271484,1.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.56591796875,0.5008301734924316,0.050000000745058,0.0463092550635337,298.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56591796875,0.5008301734924316,0.050000000745058,0.0487658753991127,298.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.56591796875,0.5008301734924316,0.050000000745058,0.0360183082520961,298.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56591796875,0.5008301734924316,0.050000000745058,0.0487658753991127,298.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.56591796875,0.5008301734924316,0.050000000745058,0.2313243150711059,291.6065368652344,289.7225341796875,290.3011779785156,289.5291748046875,293.9520874023437,298.5006408691406,291.8043518066406,1.0,0.1754376888275146,0.8987483382225037,0.8987483382225037,0.993993878364563,1.0,-0.4934346675872803,0.2138107419013977,0.2796239256858825,0.0662040039896965,0.0,0.0,0.0,36.84599304199219,60.0,1229.7862548828125,-0.0,37.75449752807617,1.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
