time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166200,298.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8993530273437,0.4955294728279114,0.050000000745058,0.0463919527828693,298.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8993530273437,0.4955294728279114,0.050000000745058,0.0488529577851295,298.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8993530273437,0.4955294728279114,0.050000000745058,0.0360826291143894,298.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8993530273437,0.4955294728279114,0.050000000745058,0.0488529577851295,298.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8993530273437,0.4955294728279114,0.050000000745058,0.2317374050617218,291.93658447265625,289.6670837402344,290.3459167480469,289.5656433105469,293.9262084960937,298.4833068847656,292.12017822265625,1.0,0.1794838309288025,1.0,1.0,0.9927555918693542,1.0,-0.4943159520626068,0.2158838510513305,0.2784321010112762,0.0680555328726768,0.0,0.0,0.0,39.05759811401367,60.0,1086.276611328125,-0.0,39.70521926879883,1.0,281.9222412109375,283.9247436523437,293.6482238769531,295.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.447880069982472e-21,1.2239400349912357e-21,1.2239400349912357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.59307861328125,0.4879056513309479,0.050000000745058,0.0465232655405998,298.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.59307861328125,0.4879056513309479,0.050000000745058,0.0489912368357181,298.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.59307861328125,0.4879056513309479,0.050000000745058,0.036184761673212,298.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.59307861328125,0.4879056513309479,0.050000000745058,0.0489912368357181,298.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.59307861328125,0.4879056513309479,0.050000000745058,0.2323933392763137,289.251220703125,289.5673217773437,290.42633056640625,289.6299743652344,293.75299072265625,298.4600524902344,287.35858154296875,1.0,0.1857227236032486,1.0,1.0,0.6909579038619995,1.0,-0.4957151114940643,0.2330663800239563,0.262648731470108,0.0848243683576583,0.3087835907936096,0.3087835907936096,0.0,42.57118988037109,60.0,10063.0185546875,-0.0,42.82150650024414,1.0,282.3880310058594,287.2077331542969,294.9065856933594,296.0274658203125,293.1499938964844,293.1499938964844,283.1499938964844,2462.628662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533090949058532,1.0,0.0,0.0,0.8372186422348022,0.8372207880020142,4.970270239823549e-08,4.260556221008301,4.260546684265137,9.831659554038197e-06,0.0,0.0,-0.0,4950.3671875,0.0,19.754318237304688,1894.698974609375,0.0,199.4899139404297,0.21807262301445,1.0,0.0,3.0,1.0,0.0
18166320,298.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308166503906,0.4858564734458923,0.050000000745058,0.0465604960918426,298.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308166503906,0.4858564734458923,0.050000000745058,0.0490304455161094,298.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308166503906,0.4858564734458923,0.050000000745058,0.0362137183547019,298.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308166503906,0.4858564734458923,0.050000000745058,0.0490304455161094,298.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308166503906,0.4858564734458923,0.050000000745058,0.2325793206691742,287.6105651855469,289.1657409667969,290.45196533203125,289.650146484375,293.5002136230469,298.448974609375,286.6059875488281,1.0,0.1874604821205139,1.0,1.0,0.5956533551216125,1.0,-0.4961118102073669,0.2551897764205932,0.2409220188856125,0.1067533046007156,5.551115123125783e-17,5.551115123125783e-17,0.0,43.56972503662109,48.0,4364.05126953125,-0.0,43.712890625,1.0,282.471435546875,286.2964172363281,294.6810607910156,295.596923828125,293.1499938964844,293.1499938964844,283.1499938964844,14441.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335718750953674,1.0,0.0,0.0,0.175375148653984,0.1795026510953903,3.510199686473925e-09,4.26488733291626,4.264877796173096,9.794774996407796e-06,0.0,0.0,-0.0,907.4326171875,0.0,5.634642601013184,1895.2957763671875,0.0,339.4132995605469,0.2001626789569854,1.0,0.0,3.0,1.0,0.0
18166380,298.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.26422119140625,0.4836801886558532,0.050000000745058,0.0466005727648735,298.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26422119140625,0.4836801886558532,0.050000000745058,0.0490726493299007,298.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.26422119140625,0.4836801886558532,0.050000000745058,0.0362448915839195,298.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.26422119140625,0.4836801886558532,0.050000000745058,0.0490726493299007,298.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26422119140625,0.4836801886558532,0.050000000745058,0.2327795177698135,287.3136901855469,288.68365478515625,290.5599365234375,289.7334289550781,290.3881530761719,298.3977355957031,287.58380126953125,1.0,0.1889333873987198,1.0,1.0,0.1985511183738708,1.0,-0.4965392053127289,0.4606595039367676,0.0358796939253807,0.3111885488033294,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67038345336914,36.0,2343.481689453125,-0.0,44.72762298583984,1.0,282.49517822265625,286.38043212890625,292.8525085449219,293.30419921875,293.1499938964844,293.1499938964844,283.1499938964844,16083.2978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480937719345093,1.0,0.0,0.0,1.46222191688139e-05,0.3633238971233368,2.772834858857237e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.612715590861626e-05,0.0,12.328086853027344,1895.43701171875,0.0,370.6163940429688,0.2165901660919189,1.0,0.0,3.0,1.0,0.0
18166440,298.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.26422119140625,0.4836801886558532,0.050000000745058,0.0466005727648735,298.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26422119140625,0.4836801886558532,0.050000000745058,0.0490726493299007,298.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.26422119140625,0.4836801886558532,0.050000000745058,0.0362448915839195,298.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.26422119140625,0.4836801886558532,0.050000000745058,0.0490726493299007,298.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26422119140625,0.4836801886558532,0.050000000745058,0.2327795177698135,287.3136901855469,288.68365478515625,290.5599365234375,289.7334289550781,290.3881530761719,298.3977355957031,287.58380126953125,1.0,0.1889333873987198,1.0,1.0,0.1985511183738708,1.0,-0.4965392053127289,0.4606595039367676,0.0358796939253807,0.3111885488033294,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67038345336914,36.0,2343.481689453125,-0.0,44.72762298583984,1.0,282.49517822265625,286.38043212890625,292.8525085449219,293.30419921875,293.1499938964844,293.1499938964844,283.1499938964844,16083.2978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480937719345093,1.0,0.0,0.0,1.46222191688139e-05,0.3633238971233368,2.772834858857237e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.612715590861626e-05,0.0,12.328086853027344,1895.43701171875,0.0,370.6163940429688,0.2165901660919189,1.0,0.0,3.0,1.0,0.0
18166500,298.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76806640625,0.4849153757095337,0.050000000745058,0.046577762812376,298.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76806640625,0.4849153757095337,0.050000000745058,0.0490486249327659,298.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76806640625,0.4849153757095337,0.050000000745058,0.0362271480262279,298.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.76806640625,0.4849153757095337,0.050000000745058,0.0490486249327659,298.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76806640625,0.4849153757095337,0.050000000745058,0.232665553689003,287.8146057128906,288.6268615722656,290.61456298828125,289.7746276855469,289.6464538574219,298.3787536621094,288.033203125,1.0,0.1877461522817611,1.0,1.0,0.0,1.0,-0.4962954223155975,0.4962935447692871,1.890728299258626e-06,0.3467123210430145,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06590270996094,36.0,1769.6893310546875,-0.0,44.195587158203125,1.0,282.4951171875,286.38043212890625,292.2992248535156,292.5954895019531,293.1499938964844,293.1499938964844,283.1499938964844,16550.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683918416500091,1.0,0.0,0.0,1.4689419003843796e-05,0.4165058434009552,2.785549026683432e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5507051507011056e-05,0.0,14.657137870788574,1895.4371337890625,0.0,223.1329803466797,0.2222584933042526,1.0,0.0,3.0,1.0,0.0
18166560,298.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1954345703125,0.4873820543289184,0.050000000745058,0.0465327017009258,298.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1954345703125,0.4873820543289184,0.050000000745058,0.0490011759102344,298.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1954345703125,0.4873820543289184,0.050000000745058,0.0361921004951,298.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1954345703125,0.4873820543289184,0.050000000745058,0.0490011759102344,298.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1954345703125,0.4873820543289184,0.050000000745058,0.2324404865503311,288.23541259765625,288.2215881347656,290.6695861816406,289.81549072265625,289.9147644042969,298.36431884765625,288.4324951171875,1.0,0.1854783147573471,1.0,1.0,0.1996349692344665,1.0,-0.4958011507987976,0.4665730893611908,0.0292280651628971,0.3172415494918823,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85624313354492,25.0,1428.154296875,-0.0,43.11319351196289,1.0,282.4950561523437,286.38043212890625,291.99884033203125,292.151123046875,293.1499938964844,293.1499938964844,283.1499938964844,16933.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2668998837471008,1.0,0.0,0.0,1.503910607425496e-05,0.4501327872276306,2.851860186805361e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.517104050843045e-05,0.0,16.290071487426758,1895.4371337890625,0.0,0.0,0.226405382156372,1.0,0.0,3.0,1.0,0.0
18166620,298.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.50050950050354,0.050000000745058,0.046313889324665,298.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.50050950050354,0.050000000745058,0.0487707555294036,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8340148925781,0.7219750285148621,0.180182471871376,0.0982082262635231,298.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.50050950050354,0.050000000745058,0.0487707555294036,298.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.50050950050354,0.050000000745058,0.2313474714756012,288.8060302734375,288.14923095703125,290.74658203125,289.8717041015625,291.9642944335937,298.3504638671875,289.0243835449219,1.0,0.1818790435791015,1.0,1.0,0.4766402244567871,1.0,-0.5680099129676819,0.3711892068386078,0.1968207359313964,0.2055447995662689,5.551115123125783e-17,5.551115123125783e-17,0.0,37.557838439941406,25.0,1437.01123046875,-0.0,46.73107147216797,1.0,282.4949951171875,286.38043212890625,291.86212158203125,291.9276123046875,293.1499938964844,293.1499938964844,283.1499938964844,17333.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1220923885703086,1.0,0.0,0.0,1.539381264592521e-05,0.4763838648796081,2.9191230053841893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.501935862004757e-05,0.0,17.71463394165039,1895.4371337890625,0.0,0.0,0.2302170693874359,1.0,0.0,3.0,1.0,0.0
18166680,298.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.07086181640625,0.5069517493247986,0.050000000745058,0.0462227538228035,298.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.07086181640625,0.5069517493247986,0.050000000745058,0.0486747846007347,298.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1969299316406,0.7843255400657654,0.1797018945217132,0.1223122701048851,298.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07086181640625,0.5069517493247986,0.050000000745058,0.0486747846007347,298.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.07086181640625,0.5069517493247986,0.050000000745058,0.2308922260999679,289.1430969238281,287.7801513671875,290.78076171875,289.8963317871094,293.0704650878906,298.3244323730469,289.3981628417969,1.0,0.1801514029502868,1.0,1.0,0.5989049077033997,1.0,-0.5961458683013916,0.3142018318176269,0.2819440364837646,0.143325075507164,5.551115123125783e-17,5.551115123125783e-17,0.0,35.356319427490234,25.0,1684.5557861328125,-0.0,47.8994255065918,1.0,282.49493408203125,286.38043212890625,291.7912292480469,291.8533020019531,293.1499938964844,293.1499938964844,283.1499938964844,17466.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0476911328732967,1.0,0.0,0.0,1.551181048853323e-05,0.4832855463027954,2.941498769819945e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494065094855614e-05,0.0,18.12623786926269,1895.4371337890625,0.0,0.0,0.2313703000545501,1.0,0.0,3.0,1.0,0.0
18166740,298.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4418334960937,0.5330002903938293,0.1573275476694107,0.0459438413381576,298.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00341796875,0.7659797668457031,0.1604876220226287,0.1350080072879791,298.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9115905761719,0.830080509185791,0.1810547858476638,0.1269995421171188,298.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4418334960937,0.5330002903938293,0.050000000745058,0.0483810752630233,298.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4418334960937,0.5330002903938293,0.050000000745058,0.2294989973306656,288.0994567871094,287.7022399902344,290.87353515625,289.96209716796875,294.0067749023437,298.2445678710937,287.20318603515625,1.0,0.1785142123699188,1.0,1.0,0.9283722639083862,1.0,-0.7029967308044434,0.3060087561607361,0.3969879746437073,0.1145270615816116,0.0426996015012264,0.0426996015012264,0.0,28.85891532897949,25.0,9056.6240234375,-0.0,54.241092681884766,1.0,282.8345947265625,287.0289001464844,292.4795837402344,293.1439819335937,293.1499938964844,293.1499938964844,283.1499938964844,19219.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6474600434303284,0.677168607711792,2.797173692670185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.988525390625,0.0,34.655845642089844,1895.4371337890625,0.0,0.0,0.2624862194061279,1.0,0.0,3.0,1.0,0.0
18166800,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.6849260330200195,0.1583711206912994,0.0838556438684463,298.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.286376953125,0.8107401728630066,0.1593293100595474,0.1465541720390319,298.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2572326660156,0.8528128266334534,0.1809487342834472,0.1270529627799987,298.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041015625,0.5513520836830139,0.050000000745058,0.0482320971786975,298.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7036437988281,0.5545011758804321,0.1478320956230163,0.2319495677947998,287.3597717285156,287.3599548339844,290.8932800292969,289.9759216308594,294.0359802246094,298.2226867675781,287.1275939941406,1.0,0.1790849268436432,1.0,1.0,0.9981748461723328,1.0,-0.7650468945503235,0.3306971192359924,0.4343497455120086,0.1261168867349624,5.551115123125783e-17,5.551115123125783e-17,0.0,25.663162231445312,45.0,5178.9443359375,-0.0,58.83245849609375,1.0,282.85498046875,286.7880249023437,292.7050476074219,293.0973205566406,293.1499938964844,293.1499938964844,283.1499938964844,22077.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2008491456508636,0.3039227128028869,4.030056288684136e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1403.873046875,0.0,14.494566917419434,1895.4371337890625,0.0,0.0,0.2487955242395401,1.0,0.0,3.0,1.0,0.0
18166860,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.47003173828125,0.8907833099365234,0.1586381196975708,0.099611796438694,298.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4877624511719,0.8907833099365234,0.1646611988544464,0.1048959717154502,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4876708984375,0.8907833099365234,0.1973968893289566,0.0774758085608482,297.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5345153808594,0.9726864099502563,0.1437112092971801,0.1336257755756378,297.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4578857421875,0.9297692179679872,0.1475356817245483,0.559434711933136,287.4180603027344,286.9615478515625,291.0069885253906,290.0542297363281,294.0316772460937,298.17449951171875,287.18621826171875,1.0,0.1965688467025756,1.0,1.0,0.8620929718017578,1.0,-1.063598871231079,0.4685300886631012,0.5950688123703003,0.1996174603700637,0.431492805480957,0.431492805480957,0.0,14.37099838256836,65.0,10514.2568359375,-0.0,103.72549438476562,1.0,282.9981994628906,286.8009338378906,293.363037109375,293.9660949707031,293.1499938964844,293.1499938964844,283.1499938964844,18729.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0437269583344459,1.0,0.0,0.0,0.6809729933738708,0.6894054412841797,3.0942345574658254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.86083984375,0.0,35.1985969543457,1895.4371337890625,0.0,0.0,0.2680108547210693,1.0,0.0,3.0,1.0,0.0
18166920,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.47003173828125,0.8907833099365234,0.1586381196975708,0.099611796438694,298.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4877624511719,0.8907833099365234,0.1646611988544464,0.1048959717154502,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4876708984375,0.8907833099365234,0.1973968893289566,0.0774758085608482,297.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5345153808594,0.9726864099502563,0.1437112092971801,0.1336257755756378,297.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4578857421875,0.9297692179679872,0.1475356817245483,0.559434711933136,287.4180603027344,286.9615478515625,291.0069885253906,290.0542297363281,294.0316772460937,298.17449951171875,287.18621826171875,1.0,0.1965688467025756,1.0,1.0,0.8620929718017578,1.0,-1.063598871231079,0.4685300886631012,0.5950688123703003,0.1996174603700637,0.431492805480957,0.431492805480957,0.0,14.37099838256836,65.0,10514.2568359375,-0.0,103.72549438476562,1.0,282.9981994628906,286.8009338378906,293.363037109375,293.9660949707031,293.1499938964844,293.1499938964844,283.1499938964844,18729.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0437269583344459,1.0,0.0,0.0,0.6809729933738708,0.6894054412841797,3.0942345574658254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.86083984375,0.0,35.1985969543457,1895.4371337890625,0.0,0.0,0.2680108547210693,1.0,0.0,3.0,1.0,0.0
18166980,297.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690490722656,0.8888835906982422,0.157767117023468,0.0982992500066757,298.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3689270019531,0.8888835906982422,0.1671548783779144,0.1035138368606567,298.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3687438964844,0.8888835906982422,0.203989490866661,0.0764549672603607,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685607910156,0.9777994751930236,0.1414102762937545,0.1349437981843948,297.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36724853515625,0.9006687998771667,0.1466921418905258,0.5102242827415466,287.3655090332031,286.9176025390625,291.0756225585937,290.1005859375,293.9819030761719,298.14404296875,287.2920837402344,1.0,0.2097861766815185,1.0,1.0,0.7805030345916748,1.0,-1.1587114334106443,0.5189154744148254,0.6397959589958191,0.2398520559072494,0.5734506249427795,0.5734506249427795,0.0,15.683384895324709,65.0,12732.5712890625,-0.0,114.00235748291016,1.0,283.0478515625,286.86767578125,293.96514892578125,294.5482177734375,293.1499938964844,293.1499938964844,283.1499938964844,13528.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1708955317735672,1.0,0.0,0.0,0.8827611804008484,0.8830257654190063,5.1997194105979374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.34716796875,0.0,42.517208099365234,1895.4371337890625,0.0,0.0,0.2835249900817871,1.0,0.0,3.0,1.0,0.0
18167040,297.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917907714844,0.9757312536239624,0.1578007936477661,0.1423281878232956,297.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.9791180491447448,0.1672180593013763,0.1515911370515823,298.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98980712890625,0.9199572801589966,0.2066410183906555,0.0941308885812759,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872131347656,0.9384145736694336,0.1406676024198532,0.1341367214918136,297.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869384765625,0.9516215324401855,0.1462847888469696,0.6603944301605225,286.975341796875,286.5852966308594,291.12164306640625,290.1312866210937,293.9180603027344,298.1065979003906,286.98248291015625,1.0,0.2198367565870285,1.0,1.0,0.7260111570358276,1.0,-1.1657915115356443,0.5309755206108093,0.6348159909248352,0.2601470947265625,0.6047794222831726,0.6047794222831726,0.0,17.393619537353516,85.0,11793.63671875,-0.0,151.4559326171875,1.0,283.07916259765625,286.4567565917969,294.40789794921875,295.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18110.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004046380519867,1.0,0.0,0.0,0.7861915230751038,0.7862027287483215,4.124299124441677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.0205078125,0.0,42.064735412597656,1895.4371337890625,0.0,116.76077270507812,0.282868355512619,1.0,0.0,3.0,1.0,0.0
18167100,297.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.9432761669158936,0.153772696852684,0.1216340810060501,297.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972717285156,0.9029419422149658,0.1674013584852218,0.1141559928655624,298.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929077148437,0.9029419422149658,0.2077486664056778,0.0843152627348899,297.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79937744140625,0.9569281935691832,0.1401122957468032,0.1331883668899536,297.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7974548339844,0.9698201417922974,0.1457031816244125,0.6570728421211243,286.7789306640625,286.5541687011719,291.1792907714844,290.1693115234375,293.7777709960937,298.0586853027344,286.6995849609375,1.0,0.2344388216733932,1.0,1.0,0.6579701900482178,1.0,-1.296210527420044,0.6224217414855957,0.6737887859344482,0.3075187504291534,0.6205623745918274,0.6205623745918274,0.0,18.169750213623047,85.0,14917.7197265625,-0.0,168.26397705078125,1.0,283.1084899902344,286.1376953125,294.33184814453125,295.4136047363281,293.1499938964844,293.1499938964844,283.1499938964844,10523.7392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100928604602813,1.0,0.0,0.0,1.2223045825958252,1.2223085165023804,9.969015479782685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.87060546875,0.0,73.8293228149414,1895.4371337890625,0.0,293.7845458984375,0.3301027119159698,1.0,0.0,3.0,1.0,0.0
18167160,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318725585937,0.9640066623687744,0.1504983007907867,0.1372930854558944,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308044433594,0.955479383468628,0.1679005324840545,0.1409469097852707,298.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.730224609375,0.9203089475631714,0.2108412086963653,0.0943337678909301,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308654785156,0.9317264556884766,0.1378361582756042,0.1318327039480209,297.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313537597656,0.9455584287643432,0.1431150585412979,0.6498659253120422,286.7348937988281,286.2316589355469,291.23712158203125,290.20703125,293.3064880371094,298.0155639648437,286.7476501464844,1.0,0.250991940498352,1.0,1.0,0.5263761281967163,1.0,-1.395294189453125,0.7739568948745728,0.621337354183197,0.449376493692398,0.8635860085487366,0.8635860085487366,0.0,20.820940017700195,105.0,15529.23828125,-0.0,202.2115478515625,1.0,283.1271057128906,286.1488952636719,294.138427734375,295.333740234375,293.1499938964844,293.1499938964844,283.1499938964844,12993.8662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931000769138336,1.0,0.0,0.0,1.2301045656204224,1.2301088571548462,1.0096654534663685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.21923828125,0.0,81.1406021118164,1895.4371337890625,0.0,486.2051696777344,0.3428831398487091,1.0,0.0,3.0,1.0,0.0
18167220,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.8456181883811951,0.1483094245195388,0.1340139657258987,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7297058105469,0.8782308101654053,0.1665530800819397,0.1582679450511932,298.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824035644531,0.952161967754364,0.207566812634468,0.1458587795495987,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690124511719,0.8240941762924194,0.1365578770637512,0.12996806204319,297.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695617675781,0.8335734605789185,0.1422642022371292,0.639617383480072,286.7860717773437,285.9009094238281,291.3532409667969,290.281494140625,291.4302062988281,297.8974609375,285.912841796875,1.0,0.2818690538406372,1.0,1.0,0.2631880640983581,1.0,-1.524815320968628,1.2910268306732178,0.2337885648012161,0.7632818818092346,1.0,1.0,0.0,26.63192367553711,108.0,15709.146484375,-0.0,257.5216369628906,1.0,283.14501953125,285.5127258300781,293.6969909667969,294.9949645996094,293.1499938964844,293.1499938964844,283.1499938964844,10503.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760114789009094,1.0,0.0,0.0,1.6137956380844116,1.6138010025024414,1.7377628580561577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.3623046875,0.0,143.97886657714844,1895.4371337890625,0.0,803.8540649414062,0.4203343093395233,1.0,0.0,3.0,1.0,0.0
18167280,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.8456181883811951,0.1483094245195388,0.1340139657258987,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7297058105469,0.8782308101654053,0.1665530800819397,0.1582679450511932,298.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824035644531,0.952161967754364,0.207566812634468,0.1458587795495987,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690124511719,0.8240941762924194,0.1365578770637512,0.12996806204319,297.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695617675781,0.8335734605789185,0.1422642022371292,0.639617383480072,286.7860717773437,285.9009094238281,291.3532409667969,290.281494140625,291.4302062988281,297.8974609375,285.912841796875,1.0,0.2818690538406372,1.0,1.0,0.2631880640983581,1.0,-1.524815320968628,1.2910268306732178,0.2337885648012161,0.7632818818092346,1.0,1.0,0.0,26.63192367553711,108.0,15709.146484375,-0.0,257.5216369628906,1.0,283.14501953125,285.5127258300781,293.6969909667969,294.9949645996094,293.1499938964844,293.1499938964844,283.1499938964844,10503.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760114789009094,1.0,0.0,0.0,1.6137956380844116,1.6138010025024414,1.7377628580561577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.3623046875,0.0,143.97886657714844,1895.4371337890625,0.0,803.8540649414062,0.4203343093395233,1.0,0.0,3.0,1.0,0.0
18167340,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.7002689838409424,0.1442902982234954,0.1321034729480743,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681030273437,0.7288715243339539,0.1634603142738342,0.1570639610290527,297.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.7815136313438416,0.2034806907176971,0.1438839882612228,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.6822885274887085,0.1341452300548553,0.1293055862188339,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6902647614479065,0.138335570693016,0.6337121725082397,285.8656921386719,285.59326171875,291.46978759765625,290.3546447753906,290.4725341796875,297.7722473144531,285.8531188964844,1.0,0.3031991720199585,1.0,1.0,0.0,1.0,-1.4355080127716064,1.4355016946792605,6.34202024230035e-06,1.1022597551345823,0.9521125555038452,0.9521125555038452,0.0,59.0673828125,96.0,18088.1171875,-0.0,312.9789123535156,1.0,283.149169921875,285.4880676269531,293.45233154296875,294.78173828125,293.1499938964844,293.1499938964844,283.1499938964844,13320.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897761583328247,1.0,0.0,0.0,1.8582693338394165,1.8582762479782104,2.304149688825419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.8017578125,0.0,217.51368713378903,1895.4371337890625,0.0,873.46533203125,0.4721995592117309,1.0,0.0,3.0,1.0,0.0
18167400,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.7002689838409424,0.1442902982234954,0.1321034729480743,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681030273437,0.7288715243339539,0.1634603142738342,0.1570639610290527,297.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.7815136313438416,0.2034806907176971,0.1438839882612228,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.6822885274887085,0.1341452300548553,0.1293055862188339,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6902647614479065,0.138335570693016,0.6337121725082397,285.8656921386719,285.59326171875,291.46978759765625,290.3546447753906,290.4725341796875,297.7722473144531,285.8531188964844,1.0,0.3031991720199585,1.0,1.0,0.0,1.0,-1.4355080127716064,1.4355016946792605,6.34202024230035e-06,1.1022597551345823,0.9521125555038452,0.9521125555038452,0.0,59.0673828125,96.0,18088.1171875,-0.0,312.9789123535156,1.0,283.149169921875,285.4880676269531,293.45233154296875,294.78173828125,293.1499938964844,293.1499938964844,283.1499938964844,13320.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897761583328247,1.0,0.0,0.0,1.8582693338394165,1.8582762479782104,2.304149688825419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.8017578125,0.0,217.51368713378903,1895.4371337890625,0.0,873.46533203125,0.4721995592117309,1.0,0.0,3.0,1.0,0.0
18167460,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.6705425977706909,0.1430900692939758,0.1309894621372223,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.7009557485580444,0.1626095026731491,0.1562970131635666,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769714355469,0.7523469924926758,0.2036488801240921,0.1438204944133758,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.6542677879333496,0.1330257356166839,0.1284397542476654,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.6600239872932434,0.1363172978162765,0.6251798272132874,285.6767578125,285.5697021484375,291.5679016113281,290.41510009765625,290.56329345703125,297.6976318359375,285.6628112792969,1.0,0.3134606480598449,1.0,1.0,0.0,1.0,-1.4218772649765017,1.4218755960464478,1.6819811889945413e-06,1.0913079977035522,0.9496915936470032,0.9496915936470032,0.0,70.20716857910156,96.0,18914.93359375,-0.0,333.8053283691406,1.0,283.1498413085937,285.2826843261719,293.4262390136719,294.76373291015625,293.1499938964844,293.1499938964844,283.1499938964844,11077.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886680483818054,1.0,0.0,0.0,2.138803005218506,2.138810873031616,3.0523543159688415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.15087890625,0.0,302.8490600585937,1895.4371337890625,0.0,867.6571044921875,0.5311688780784607,1.0,0.0,3.0,1.0,0.0
18167520,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6550598144531,0.6675206422805786,0.1430040746927261,0.1309008598327636,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.654052734375,0.6978627443313599,0.1625748723745346,0.1562589704990387,297.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7496117949485779,0.2038600146770477,0.1439483910799026,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557006835937,0.6514158844947815,0.1329073756933212,0.1283354759216308,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.6568422913551331,0.1360467821359634,0.623967707157135,285.65240478515625,285.5652160644531,291.58660888671875,290.426513671875,290.5820007324219,297.68511962890625,285.640380859375,1.0,0.3146965503692627,1.0,1.0,0.0,1.0,-1.4202975034713743,1.4202958345413208,1.678570129115542e-06,1.090038180351257,0.9467878937721252,0.9467878937721252,0.0,71.56468963623047,84.0,18998.09765625,-0.0,336.3519287109375,1.0,283.14990234375,285.2584533691406,293.4299011230469,294.7671203613281,293.1499938964844,293.1499938964844,283.1499938964844,11487.3271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588127076625824,1.0,0.0,0.0,2.170715093612671,2.1707234382629395,3.144119204989693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.12158203125,0.0,316.9493713378906,1895.4371337890625,0.0,864.8345947265625,0.5419710278511047,1.0,0.0,3.0,1.0,0.0
18167580,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.6613721251487732,0.1429706960916519,0.1308153420686721,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.6915246844291687,0.1626898944377899,0.1563223898410797,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58404541015625,0.7444175481796265,0.2048075497150421,0.1445486843585968,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.6455159783363342,0.1327162086963653,0.128138467669487,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.6500376462936401,0.13539420068264,0.6208686828613281,285.5839538574219,285.5508117675781,291.6466369628906,290.4629211425781,290.6420288085937,297.64971923828125,285.57403564453125,1.0,0.3173917531967163,1.0,1.0,0.0,1.0,-1.417032241821289,1.4170305728912354,1.6715260926503106e-06,1.0874050855636597,0.9310683608055116,0.9310683608055116,0.0,74.57365417480469,84.0,19302.630859375,-0.0,342.0861511230469,1.0,283.14996337890625,285.1839294433594,293.4550170898437,294.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,13015.1962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866293907165527,1.0,0.0,0.0,2.2822072505950928,2.282216310501098,3.475389576124144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.2333984375,0.0,369.8237915039063,1895.4371337890625,0.0,857.065673828125,0.566801130771637,1.0,0.0,3.0,1.0,0.0
18167640,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.6594737768173218,0.143216073513031,0.1309618353843689,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.6896313428878784,0.1630677133798599,0.156604915857315,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.7434325814247131,0.2059968560934066,0.1453163623809814,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.6435097455978394,0.1327684074640274,0.1281287521123886,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.6473385691642761,0.1350437551736831,0.6189435124397278,285.5413818359375,285.53717041015625,291.7035217285156,290.4971008300781,290.6988830566406,297.6220397949219,285.5355529785156,1.0,0.3183571100234985,1.0,1.0,0.0,1.0,-1.4161443710327148,1.4161427021026611,1.669600692366657e-06,1.0866756439208984,0.9167867302894592,0.9167867302894592,0.0,75.7163314819336,72.0,19522.232421875,-0.0,344.4227294921875,1.0,283.1499938964844,285.1398620605469,293.4900817871094,294.83843994140625,293.1499938964844,293.1499938964844,283.1499938964844,14298.919921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859550833702087,1.0,0.0,0.0,2.3543195724487305,2.3543293476104736,3.698487489600666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.23681640625,0.0,408.1630859375,1895.4371337890625,0.0,853.5895385742188,0.5878328680992126,1.0,0.0,3.0,1.0,0.0
18167700,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.6602378487586975,0.143659234046936,0.1312649846076965,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.6905975937843323,0.1636492609977722,0.1570533812046051,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.7451521754264832,0.2074105739593505,0.1462285816669464,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.6439337134361267,0.1329956203699112,0.1282521337270736,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.6471487879753113,0.1348844021558761,0.6177299618721008,285.5079040527344,285.52313232421875,291.7619323730469,290.53192138671875,290.75732421875,297.5978698730469,285.5030822753906,1.0,0.3181535005569458,1.0,1.0,0.0,1.0,-1.416831612586975,1.4168299436569214,1.6710570207578712e-06,1.0872061252593994,0.9016371369361876,0.9016371369361876,0.0,75.59639739990234,72.0,19776.69140625,-0.0,344.4584350585937,1.0,283.1499938964844,285.0997009277344,293.5320739746094,294.89129638671875,293.1499938964844,293.1499938964844,283.1499938964844,15758.5302734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863180160522461,1.0,0.0,0.0,2.432107925415039,2.432118654251098,3.946926767639525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.87353515625,0.0,452.4610595703125,1895.4371337890625,0.0,855.458984375,0.6047741770744324,1.0,0.0,3.0,1.0,0.0
18167760,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.6633346080780029,0.1442501991987228,0.131681889295578,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.6940657496452332,0.1643859595060348,0.1576265692710876,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48883056640625,0.7492430806159973,0.2089667022228241,0.1472271531820297,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.6465065479278564,0.133365660905838,0.1284848153591156,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.6491758227348328,0.1348926723003387,0.6171560883522034,285.48883056640625,285.5091247558594,291.8203430175781,290.56640625,290.81573486328125,297.57733154296875,285.4866943359375,1.0,0.3169113099575043,1.0,1.0,0.0,1.0,-1.418808102607727,1.4188064336776731,1.6752869669289794e-06,1.0887688398361206,0.8919162750244141,0.8919162750244141,0.0,74.3633804321289,60.0,19977.294921875,-0.0,342.4159851074219,1.0,283.1499938964844,285.0777282714844,293.5748291015625,294.944580078125,293.1499938964844,293.1499938964844,283.1499938964844,16870.810546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876294374465942,1.0,0.0,0.0,2.4812991619110107,2.4813103675842285,4.108200641894655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.47412109375,0.0,482.8566284179688,1895.4371337890625,0.0,862.2460327148438,0.6143263578414917,1.0,0.0,3.0,1.0,0.0
18167820,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.6753695011138916,0.1457595974206924,0.1327519416809082,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.707007110118866,0.1662005484104156,0.159036710858345,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.763508141040802,0.2123841196298599,0.1493940353393554,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.6571075916290283,0.1344256997108459,0.1291888207197189,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.658782958984375,0.1352846175432205,0.6174158453941345,285.4885559082031,285.48114013671875,291.9368896484375,290.63446044921875,290.93231201171875,297.5442199707031,285.4886474609375,1.0,0.3121337890625,1.0,1.0,0.0,1.0,-1.425542235374451,1.425540566444397,1.6897751038413844e-06,1.0941170454025269,0.905470073223114,0.905470073223114,0.0,69.49179077148438,48.0,20339.44140625,-0.0,333.78143310546875,1.0,283.1499938964844,285.0690002441406,293.6539001464844,295.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,17251.4453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916127562522888,1.0,0.0,0.0,2.535120964050293,2.53513240814209,4.288354773507308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.04296875,0.0,513.0973510742188,1895.4371337890625,0.0,883.1729125976562,0.6325663924217224,1.0,0.0,3.0,1.0,0.0
18167880,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.6753695011138916,0.1457595974206924,0.1327519416809082,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.707007110118866,0.1662005484104156,0.159036710858345,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.763508141040802,0.2123841196298599,0.1493940353393554,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.6571075916290283,0.1344256997108459,0.1291888207197189,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.658782958984375,0.1352846175432205,0.6174158453941345,285.4885559082031,285.48114013671875,291.9368896484375,290.63446044921875,290.93231201171875,297.5442199707031,285.4886474609375,1.0,0.3121337890625,1.0,1.0,0.0,1.0,-1.425542235374451,1.425540566444397,1.6897751038413844e-06,1.0941170454025269,0.905470073223114,0.905470073223114,0.0,69.49179077148438,48.0,20339.44140625,-0.0,333.78143310546875,1.0,283.1499938964844,285.0690002441406,293.6539001464844,295.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,17251.4453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916127562522888,1.0,0.0,0.0,2.535120964050293,2.53513240814209,4.288354773507308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.04296875,0.0,513.0973510742188,1895.4371337890625,0.0,883.1729125976562,0.6325663924217224,1.0,0.0,3.0,1.0,0.0
18167940,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.6951452493667603,0.1474906802177429,0.1339987814426422,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7261112928390503,0.1682695150375366,0.1606595069169998,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7862731218338013,0.2159750312566757,0.1516674011945724,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.6753495931625366,0.135742649435997,0.1300988048315048,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.6760411262512207,0.135984867811203,0.618921160697937,285.4773254394531,285.4532775878906,292.052978515625,290.7012634277344,291.0484619140625,297.5185852050781,285.4766540527344,1.0,0.3049521744251251,1.0,1.0,0.0,1.0,-1.4346144199371338,1.4346126317977903,1.70943962984893e-06,1.1013387441635132,0.927679479122162,0.927679479122162,0.0,62.27164077758789,36.0,20817.65625,-0.0,320.4026184082031,1.0,283.1499938964844,285.0418701171875,293.730224609375,295.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17734.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976221561431885,1.0,0.0,0.0,2.632964611053467,2.632976770401001,4.625762812793255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.4365234375,0.0,570.1102905273438,1895.4371337890625,0.0,915.6461181640624,0.6556138396263123,1.0,0.0,3.0,1.0,0.0
18168000,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.6951452493667603,0.1474906802177429,0.1339987814426422,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7261112928390503,0.1682695150375366,0.1606595069169998,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7862731218338013,0.2159750312566757,0.1516674011945724,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.6753495931625366,0.135742649435997,0.1300988048315048,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.6760411262512207,0.135984867811203,0.618921160697937,285.4773254394531,285.4532775878906,292.052978515625,290.7012634277344,291.0484619140625,297.5185852050781,285.4766540527344,1.0,0.3049521744251251,1.0,1.0,0.0,1.0,-1.4346144199371338,1.4346126317977903,1.70943962984893e-06,1.1013387441635132,0.927679479122162,0.927679479122162,0.0,62.27164077758789,36.0,20817.65625,-0.0,320.4026184082031,1.0,283.1499938964844,285.0418701171875,293.730224609375,295.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17734.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976221561431885,1.0,0.0,0.0,2.632964611053467,2.632976770401001,4.625762812793255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.4365234375,0.0,570.1102905273438,1895.4371337890625,0.0,915.6461181640624,0.6556138396263123,1.0,0.0,3.0,1.0,0.0
