time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168060,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.7076079845428467,0.1483615338802337,0.1346212327480316,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46795654296875,0.7375658750534058,0.1693183183670044,0.1614796072244644,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.8006824254989624,0.2177454382181167,0.152782917022705,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682312011719,0.6872714161872864,0.1364280581474304,0.130572959780693,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.6874489188194275,0.1363742351531982,0.619830846786499,285.4677429199219,285.4395751953125,292.1101379394531,290.7338256835937,291.10565185546875,297.5074157714844,285.4659729003906,1.0,0.3007906973361969,1.0,1.0,0.0,1.0,-1.4393473863601685,1.4393457174301147,1.719759893603623e-06,1.1051081418991089,0.9393168091773988,0.9393168091773988,0.0,58.18883514404297,36.0,21084.84765625,-0.0,312.5758361816406,1.0,283.1499938964844,285.0223999023437,293.7664794921875,295.2048645019531,293.1499938964844,293.1499938964844,283.1499938964844,18144.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010735034942627,1.0,0.0,0.0,2.6960487365722656,2.696061611175537,4.850079449170153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.123046875,0.0,609.5911254882812,1895.4371337890625,0.0,934.7942504882812,0.6677758097648621,1.0,0.0,3.0,1.0,0.0
18168120,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599914550781,0.7216789126396179,0.14925517141819,0.1352508962154388,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.7517470717430115,0.1703931540250778,0.1623139679431915,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8174207210540771,0.2195369303226471,0.1539047807455063,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.7018150091171265,0.1371391266584396,0.1310606300830841,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.7014543414115906,0.1367852687835693,0.62079256772995,285.4597473144531,285.4255676269531,292.16845703125,290.766845703125,291.1640014648437,297.496826171875,285.4586181640625,1.0,0.2961404323577881,1.0,1.0,0.0,1.0,-1.4441916942596436,1.4441900253295898,1.730365511320997e-06,1.1089667081832886,0.9541791677474976,0.9541791677474976,0.0,53.71742248535156,25.0,21322.22265625,-0.0,303.78924560546875,1.0,283.1499938964844,285.00762939453125,293.8014221191406,295.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18358.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047191619873047,1.0,0.0,0.0,2.747200965881348,2.7472140789031982,5.035865910940629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.0869140625,0.0,642.2455444335938,1895.4371337890625,0.0,955.3953247070312,0.6825494766235352,1.0,0.0,3.0,1.0,0.0
18168180,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.7550742626190186,0.1510142385959625,0.136484682559967,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.789209246635437,0.1724934428930282,0.1639406234025955,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.85687655210495,0.2230020463466644,0.1560687124729156,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.7350682616233826,0.1385427564382553,0.1320224702358245,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.7337754368782043,0.1375970095396042,0.6226990222930908,285.4385681152344,285.3980407714844,292.2831420898437,290.83123779296875,291.2787475585937,297.4775085449219,285.43719482421875,1.0,0.2864846885204315,1.0,1.0,0.0,1.0,-1.4536665678024292,1.4536648988723757,1.751230570334883e-06,1.1165120601654053,0.9832509756088256,0.9832509756088256,0.0,44.62459945678711,25.0,21832.931640625,-0.0,285.5649108886719,1.0,283.1499938964844,284.96954345703125,293.8677978515625,295.3538818359375,293.1499938964844,293.1499938964844,283.1499938964844,19145.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612140417098999,1.0,0.0,0.0,2.8720877170562744,2.8721020221710205,5.504130058398005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.0166015625,0.0,728.4536743164062,1895.4371337890625,0.0,998.4791259765624,0.7120745778083801,1.0,0.0,3.0,1.0,0.0
18168240,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.7550742626190186,0.1510142385959625,0.136484682559967,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.789209246635437,0.1724934428930282,0.1639406234025955,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.85687655210495,0.2230020463466644,0.1560687124729156,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.7350682616233826,0.1385427564382553,0.1320224702358245,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.7337754368782043,0.1375970095396042,0.6226990222930908,285.4385681152344,285.3980407714844,292.2831420898437,290.83123779296875,291.2787475585937,297.4775085449219,285.43719482421875,1.0,0.2864846885204315,1.0,1.0,0.0,1.0,-1.4536665678024292,1.4536648988723757,1.751230570334883e-06,1.1165120601654053,0.9832509756088256,0.9832509756088256,0.0,44.62459945678711,25.0,21832.931640625,-0.0,285.5649108886719,1.0,283.1499938964844,284.96954345703125,293.8677978515625,295.3538818359375,293.1499938964844,293.1499938964844,283.1499938964844,19145.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612140417098999,1.0,0.0,0.0,2.8720877170562744,2.8721020221710205,5.504130058398005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.0166015625,0.0,728.4536743164062,1895.4371337890625,0.0,998.4791259765624,0.7120745778083801,1.0,0.0,3.0,1.0,0.0
18168300,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.772662341594696,0.1518833637237548,0.1371335536241531,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.8082785606384277,0.1735219955444336,0.1647778004407882,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.8776018619537354,0.2246882319450378,0.1571507751941681,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.7510991096496582,0.1392344981431961,0.1325379908084869,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.7492225766181946,0.1379914730787277,0.623814046382904,285.4262084960937,285.3843688964844,292.3401184082031,290.8630065917969,291.33575439453125,297.468505859375,285.4241943359375,1.0,0.2830856442451477,1.0,1.0,0.0,1.0,-1.458706617355347,1.4587048292160034,1.762388365023071e-06,1.1205180883407593,0.9979124069213868,0.9979124069213868,0.0,41.09738159179688,25.0,22108.4765625,-0.0,279.0204467773437,1.0,283.1499938964844,284.9472351074219,293.89990234375,295.40283203125,293.1499938964844,293.1499938964844,283.1499938964844,19709.3359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158536672592163,1.0,0.0,0.0,2.945318460464477,2.945333242416382,5.788390353700379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.197265625,0.0,783.0451049804688,1895.4371337890625,0.0,1020.6034545898438,0.7266984581947327,1.0,0.0,3.0,1.0,0.0
18168360,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.7900556325912476,0.1527390033006668,0.1377949863672256,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.8253417015075684,0.174528956413269,0.1656209826469421,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.8980439901351929,0.2263367623090744,0.1582253873348236,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.7671504020690918,0.1399123817682266,0.1330671161413192,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.7646191120147705,0.1383699625730514,0.6249863505363464,285.4176940917969,285.3707580566406,292.3968200683594,290.8944702148437,291.3924865722656,297.4598083496094,285.4167785644531,1.0,0.2802960574626922,1.0,1.0,0.0,1.0,-1.4638452529907229,1.4638434648513794,1.7738163933245232e-06,1.1246068477630615,1.0,1.0,0.0,38.20607376098633,25.0,22339.298828125,-0.0,274.05474853515625,1.0,283.1499938964844,284.9326171875,293.9306945800781,295.4483337402344,293.1499938964844,293.1499938964844,283.1499938964844,20270.56640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194460988044739,1.0,0.0,0.0,2.99845027923584,2.998465776443481,5.999112886456714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.650390625,0.0,825.2308349609375,1895.4371337890625,0.0,1042.3607177734375,0.7421882152557373,1.0,0.0,3.0,1.0,0.0
18168420,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.813485860824585,0.1539098918437957,0.1387242823839187,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075622558594,0.8480836153030396,0.1758932918310165,0.1667884290218353,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4074401855469,0.9280654788017272,0.2285683304071426,0.1596978604793548,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.789655864238739,0.1408314406871795,0.1338099241256714,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.7861865758895874,0.1388692557811737,0.6266360282897949,285.4074401855469,285.3519897460937,292.4750061035156,290.93768310546875,291.4707336425781,297.44830322265625,285.40673828125,1.0,0.2772829234600067,1.0,1.0,0.0,1.0,-1.471002459526062,1.4710006713867188,1.7898133819471695e-06,1.130300998687744,1.0,1.0,0.0,34.9218864440918,25.0,22681.083984375,-0.0,268.9359130859375,1.0,283.1499938964844,284.9114074707031,293.9725952148437,295.5112609863281,293.1499938964844,293.1499938964844,283.1499938964844,21390.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624243974685669,1.0,0.0,0.0,3.080607652664185,3.0806241035461426,6.332367661343596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.234375,0.0,894.9032592773438,1895.4371337890625,0.0,1071.95166015625,0.7593557238578796,1.0,0.0,3.0,1.0,0.0
18168480,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.822780191898346,0.1544225215911865,0.1391383856534958,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.8580636382102966,0.1764837950468063,0.1673012226819992,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.9414371252059937,0.2295334339141845,0.1603397578001022,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062194824219,0.7993228435516357,0.1412295252084732,0.1341394335031509,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062194824219,0.7954530715942383,0.1390800774097442,0.6273636817932129,285.4061279296875,285.34375,292.50933837890625,290.95660400390625,291.5050964355469,297.44342041015625,285.40594482421875,1.0,0.2762420773506164,1.0,1.0,0.0,1.0,-1.4741549491882324,1.4741531610488892,1.7968885686059366e-06,1.1328085660934448,1.0,1.0,0.0,33.715232849121094,25.0,22812.87109375,-0.0,267.2658996582031,1.0,283.1499938964844,284.9065246582031,293.9903869628906,295.5372619628906,293.1499938964844,293.1499938964844,283.1499938964844,21748.6328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262132525444031,1.0,0.0,0.0,3.1062753200531006,3.1062920093536377,6.438330046876217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.0185546875,0.0,917.459228515625,1895.4371337890625,0.0,1084.27099609375,0.7685002088546753,1.0,0.0,3.0,1.0,0.0
18168540,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.8522578477859497,0.1560778468847274,0.1405018270015716,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.8910588026046753,0.1783667802810669,0.1689621210098266,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.9793912768363952,0.2326083034276962,0.1624044179916381,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.8283689022064209,0.1424993425607681,0.1352160573005676,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.8236441016197205,0.1397309452295303,0.6297095417976379,285.4006042480469,285.31707763671875,292.6205139160156,291.01763916015625,291.6163635253906,297.42822265625,285.4008483886719,1.0,0.2736890614032745,1.0,1.0,0.0,1.0,-1.4843727350234983,1.4843708276748655,1.8199442592958803e-06,1.1409343481063845,1.0,1.0,0.0,30.48101806640625,25.0,23269.01953125,-0.0,263.5084228515625,1.0,283.1499938964844,284.8867492675781,294.0486755371094,295.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,23134.16796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324067115783691,1.0,0.0,0.0,3.203693151473999,3.2037107944488525,6.84849510435015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.55126953125,0.0,1006.513916015625,1895.4371337890625,0.0,1123.66357421875,0.7923163175582886,1.0,0.0,3.0,1.0,0.0
18168600,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.8522578477859497,0.1560778468847274,0.1405018270015716,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.8910588026046753,0.1783667802810669,0.1689621210098266,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.9793912768363952,0.2326083034276962,0.1624044179916381,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.8283689022064209,0.1424993425607681,0.1352160573005676,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.8236441016197205,0.1397309452295303,0.6297095417976379,285.4006042480469,285.31707763671875,292.6205139160156,291.01763916015625,291.6163635253906,297.42822265625,285.4008483886719,1.0,0.2736890614032745,1.0,1.0,0.0,1.0,-1.4843727350234983,1.4843708276748655,1.8199442592958803e-06,1.1409343481063845,1.0,1.0,0.0,30.48101806640625,25.0,23269.01953125,-0.0,263.5084228515625,1.0,283.1499938964844,284.8867492675781,294.0486755371094,295.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,23134.16796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324067115783691,1.0,0.0,0.0,3.203693151473999,3.2037107944488525,6.84849510435015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.55126953125,0.0,1006.513916015625,1895.4371337890625,0.0,1123.66357421875,0.7923163175582886,1.0,0.0,3.0,1.0,0.0
18168660,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8738001585006714,0.1575692445039749,0.1417794227600097,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.9151206016540528,0.1800289154052734,0.1704775243997573,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.9903917908668518,0.2355890423059463,0.158114954829216,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.8477808237075806,0.1436190754175186,0.1362144351005554,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.841770589351654,0.1402718275785446,0.6318586468696594,285.3971862792969,285.2928466796875,292.7214660644531,291.0729064941406,291.7173767089844,297.4161071777344,285.3968811035156,1.0,0.2721860110759735,1.0,1.0,0.0,1.0,-1.4896701574325562,1.489668369293213,1.8320715753361585e-06,1.145241141319275,1.0,1.0,0.0,28.703733444213867,25.0,23638.69921875,-0.0,260.7008056640625,1.0,283.1499938964844,284.8697814941406,294.1015625,295.70050048828125,293.1499938964844,293.1499938964844,283.1499938964844,24361.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376551389694214,1.0,0.0,0.0,3.287593364715576,3.287611961364746,7.211896217995672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.07080078125,0.0,1087.6806640625,1895.4371337890625,0.0,1157.801025390625,0.8098831176757812,1.0,0.0,3.0,1.0,0.0
18168720,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.8740913271903992,0.1576955467462539,0.1418945789337158,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.9154565930366516,0.1801686286926269,0.1706121563911438,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.9893634915351868,0.2359322160482406,0.1574734896421432,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8480088114738464,0.1437125355005264,0.136304959654808,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8419028520584106,0.1403151601552963,0.6320623159408569,285.3968200683594,285.290771484375,292.73016357421875,291.0776672363281,291.72607421875,297.4153747558594,285.3963623046875,1.0,0.2720471918582916,1.0,1.0,0.0,1.0,-1.4888019561767578,1.4888001680374146,1.8301385580343776e-06,1.1445906162261963,1.0,1.0,0.0,28.68403625488281,25.0,23654.1015625,-0.0,260.4111328125,1.0,283.1499938964844,284.8683166503906,294.1059875488281,295.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,24440.302734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380756497383118,1.0,0.0,0.0,3.292890310287476,3.292908906936645,7.235154839690949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.083984375,0.0,1092.946533203125,1895.4371337890625,0.0,1160.5655517578125,0.8141492605209351,1.0,0.0,3.0,1.0,0.0
18168780,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.8854917883872986,0.1592380702495575,0.1432660073041916,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.9289517402648926,0.1818619072437286,0.1722065508365631,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.9840245246887208,0.241813838481903,0.1500910520553589,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.8580287098884583,0.1448437869548797,0.1373628377914428,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.8505863547325134,0.1408564746379852,0.6343727707862854,285.3829345703125,285.2648620605469,292.838134765625,291.13671875,291.8341064453125,297.41571044921875,285.3825378417969,1.0,0.2706057429313659,1.0,1.0,0.0,1.0,-1.4850339889526367,1.4850322008132937,1.8215099544249824e-06,1.1415241956710815,1.0,1.0,0.0,27.88062286376953,28.0,23913.166015625,-0.0,257.2104797363281,1.0,283.1499938964844,284.8437194824219,294.158447265625,295.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,25697.0234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424242854118347,1.0,0.0,0.0,3.3764894008636475,3.376508951187134,7.607186489622109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.98974609375,0.0,1178.3204345703125,1895.4371337890625,0.0,1189.4078369140625,0.834629237651825,1.0,0.0,3.0,1.0,0.0
18168840,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.8854917883872986,0.1592380702495575,0.1432660073041916,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.9289517402648926,0.1818619072437286,0.1722065508365631,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.9840245246887208,0.241813838481903,0.1500910520553589,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.8580287098884583,0.1448437869548797,0.1373628377914428,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.8505863547325134,0.1408564746379852,0.6343727707862854,285.3829345703125,285.2648620605469,292.838134765625,291.13671875,291.8341064453125,297.41571044921875,285.3825378417969,1.0,0.2706057429313659,1.0,1.0,0.0,1.0,-1.4850339889526367,1.4850322008132937,1.8215099544249824e-06,1.1415241956710815,1.0,1.0,0.0,27.88062286376953,28.0,23913.166015625,-0.0,257.2104797363281,1.0,283.1499938964844,284.8437194824219,294.158447265625,295.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,25697.0234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424242854118347,1.0,0.0,0.0,3.3764894008636475,3.376508951187134,7.607186489622109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.98974609375,0.0,1178.3204345703125,1895.4371337890625,0.0,1189.4078369140625,0.834629237651825,1.0,0.0,3.0,1.0,0.0
18168900,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.8899136781692505,0.1600013524293899,0.1439440846443176,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.9341360330581664,0.1826846301555633,0.1729815453290939,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.9826003313064576,0.2448946833610534,0.1478773355484008,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.8618714213371277,0.1453934609889984,0.1378777921199798,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.8538083434104919,0.1411297023296356,0.6355501413345337,285.3778991699219,285.2520751953125,292.89141845703125,291.1659240722656,291.8874206542969,297.41705322265625,285.3772888183594,1.0,0.2705609202384949,1.0,1.0,0.0,1.0,-1.4861010313034058,1.4860992431640625,1.8239043129142367e-06,1.142348289489746,1.0,1.0,0.0,27.65659523010254,28.0,24086.3359375,-0.0,257.1064147949219,1.0,283.1499938964844,284.83209228515625,294.1851501464844,295.8132019042969,293.1499938964844,293.1499938964844,283.1499938964844,26433.234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442009806632996,1.0,0.0,0.0,3.42451548576355,3.424535751342773,7.825130410310521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.63427734375,0.0,1229.3193359375,1895.4371337890625,0.0,1201.3232421875,0.8435842990875244,1.0,0.0,3.0,1.0,0.0
18168960,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.8926252722740173,0.1607623547315597,0.1446236968040466,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.9372360706329346,0.1834930479526519,0.1737471222877502,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.98197740316391,0.2478155642747879,0.1469430923461914,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.8641178607940674,0.1459338068962097,0.1383884251117706,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.8554890155792236,0.1413997411727905,0.6367481350898743,285.3779296875,285.2393798828125,292.9442138671875,291.1948547363281,291.94024658203125,297.41766357421875,285.3782958984375,1.0,0.270900696516037,1.0,1.0,0.0,1.0,-1.488761067390442,1.4887592792510986,1.8299290331924567e-06,1.1444472074508667,1.0,1.0,0.0,27.60374641418457,31.0,24250.06640625,-0.0,258.1057434082031,1.0,283.1499938964844,284.8280029296875,294.21240234375,295.849365234375,293.1499938964844,293.1499938964844,283.1499938964844,26904.693359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645843505859375,1.0,0.0,0.0,3.454920053482056,3.4549405574798584,7.964698056639463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.40771484375,0.0,1262.3544921875,1895.4371337890625,0.0,1212.4058837890625,0.8538617491722107,1.0,0.0,3.0,1.0,0.0
18169020,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.8940500617027283,0.1622841954231262,0.145993560552597,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.9386338591575624,0.1850763708353042,0.1752578467130661,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.982693374156952,0.252893716096878,0.1480183005332946,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.8648404479026794,0.1469945460557937,0.1394019424915313,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.8551889657974243,0.1419121325016021,0.6391128301620483,285.3808288574219,285.21441650390625,293.0482177734375,291.25213623046875,292.0443725585937,297.4150390625,285.3817138671875,1.0,0.2725200951099396,1.0,1.0,0.0,1.0,-1.4975669384002686,1.4975651502609253,1.8499893030821115e-06,1.1514179706573486,1.0,1.0,0.0,27.882587432861328,34.0,24645.96484375,-0.0,262.590087890625,1.0,283.1499938964844,284.8189697265625,294.2701110839844,295.9290771484375,293.1499938964844,293.1499938964844,283.1499938964844,28079.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649404764175415,1.0,0.0,0.0,3.529524803161621,3.52954626083374,8.312387649311859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.20166015625,0.0,1345.9105224609375,1895.4371337890625,0.0,1236.6529541015625,0.8721673488616943,1.0,0.0,3.0,1.0,0.0
18169080,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.8940500617027283,0.1622841954231262,0.145993560552597,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.9386338591575624,0.1850763708353042,0.1752578467130661,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.982693374156952,0.252893716096878,0.1480183005332946,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.8648404479026794,0.1469945460557937,0.1394019424915313,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.8551889657974243,0.1419121325016021,0.6391128301620483,285.3808288574219,285.21441650390625,293.0482177734375,291.25213623046875,292.0443725585937,297.4150390625,285.3817138671875,1.0,0.2725200951099396,1.0,1.0,0.0,1.0,-1.4975669384002686,1.4975651502609253,1.8499893030821115e-06,1.1514179706573486,1.0,1.0,0.0,27.882587432861328,34.0,24645.96484375,-0.0,262.590087890625,1.0,283.1499938964844,284.8189697265625,294.2701110839844,295.9290771484375,293.1499938964844,293.1499938964844,283.1499938964844,28079.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649404764175415,1.0,0.0,0.0,3.529524803161621,3.52954626083374,8.312387649311859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.20166015625,0.0,1345.9105224609375,1895.4371337890625,0.0,1236.6529541015625,0.8721673488616943,1.0,0.0,3.0,1.0,0.0
18169140,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891296386719,0.8907546401023865,0.1638052314519882,0.1473773568868637,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.9343851804733276,0.1866157203912735,0.1767419129610061,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.985539734363556,0.2567028701305389,0.152577131986618,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.861120343208313,0.1480313539505005,0.1404072642326355,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890075683594,0.8505482077598572,0.1423600316047668,0.6412963271141052,285.3893127441406,285.19000244140625,293.1499938964844,291.3086242675781,292.1462707519531,297.4062805175781,285.3905944824219,1.0,0.2752269208431244,1.0,1.0,0.0,1.0,-1.5103092193603516,1.5103073120117188,1.8792820810631383e-06,1.1615177392959597,1.0,1.0,0.0,28.62492179870605,37.0,25089.365234375,-0.0,270.0360717773437,1.0,283.1499938964844,284.8148193359375,294.3296203613281,296.01422119140625,293.1499938964844,293.1499938964844,283.1499938964844,29234.15234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536389589309692,1.0,0.0,0.0,3.6013824939727783,3.6014046669006348,8.65429626628611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.2802734375,0.0,1429.7998046875,1895.4371337890625,0.0,1265.8663330078125,0.889807403087616,1.0,0.0,3.0,1.0,0.0
18169200,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891296386719,0.8907546401023865,0.1638052314519882,0.1473773568868637,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.9343851804733276,0.1866157203912735,0.1767419129610061,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.985539734363556,0.2567028701305389,0.152577131986618,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.861120343208313,0.1480313539505005,0.1404072642326355,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890075683594,0.8505482077598572,0.1423600316047668,0.6412963271141052,285.3893127441406,285.19000244140625,293.1499938964844,291.3086242675781,292.1462707519531,297.4062805175781,285.3905944824219,1.0,0.2752269208431244,1.0,1.0,0.0,1.0,-1.5103092193603516,1.5103073120117188,1.8792820810631383e-06,1.1615177392959597,1.0,1.0,0.0,28.62492179870605,37.0,25089.365234375,-0.0,270.0360717773437,1.0,283.1499938964844,284.8148193359375,294.3296203613281,296.01422119140625,293.1499938964844,293.1499938964844,283.1499938964844,29234.15234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536389589309692,1.0,0.0,0.0,3.6013824939727783,3.6014046669006348,8.65429626628611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.2802734375,0.0,1429.7998046875,1895.4371337890625,0.0,1265.8663330078125,0.889807403087616,1.0,0.0,3.0,1.0,0.0
18169260,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.883721649646759,0.1653217822313308,0.1487711817026138,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.9255679845809937,0.1881099492311477,0.1781975477933883,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.9895420074462892,0.2591501176357269,0.1599731594324112,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.8539575338363647,0.1490449458360672,0.1414044648408889,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017944335937,0.8425332903862,0.1427226811647415,0.6431833505630493,285.4021911621094,285.165771484375,293.2509460449219,291.3649597167969,292.24725341796875,297.3916015625,285.4037780761719,1.0,0.2788204848766327,1.0,1.0,0.0,1.0,-1.526069402694702,1.5260674953460691,1.9159292605763767e-06,1.1740127801895142,1.0,1.0,0.0,29.78085708618164,40.0,25572.51171875,-0.0,280.02423095703125,1.0,283.1499938964844,284.8144836425781,294.3890991210937,296.102294921875,293.1499938964844,293.1499938964844,283.1499938964844,30375.361328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585391163825989,1.0,0.0,0.0,3.671002864837648,3.6710259914398193,8.992132620733173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.84423828125,0.0,1514.334228515625,1895.4371337890625,0.0,1300.184814453125,0.9069036841392516,1.0,0.0,3.0,1.0,0.0
18169320,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.883721649646759,0.1653217822313308,0.1487711817026138,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.9255679845809937,0.1881099492311477,0.1781975477933883,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.9895420074462892,0.2591501176357269,0.1599731594324112,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.8539575338363647,0.1490449458360672,0.1414044648408889,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017944335937,0.8425332903862,0.1427226811647415,0.6431833505630493,285.4021911621094,285.165771484375,293.2509460449219,291.3649597167969,292.24725341796875,297.3916015625,285.4037780761719,1.0,0.2788204848766327,1.0,1.0,0.0,1.0,-1.526069402694702,1.5260674953460691,1.9159292605763767e-06,1.1740127801895142,1.0,1.0,0.0,29.78085708618164,40.0,25572.51171875,-0.0,280.02423095703125,1.0,283.1499938964844,284.8144836425781,294.3890991210937,296.102294921875,293.1499938964844,293.1499938964844,283.1499938964844,30375.361328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585391163825989,1.0,0.0,0.0,3.671002864837648,3.6710259914398193,8.992132620733173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.84423828125,0.0,1514.334228515625,1895.4371337890625,0.0,1300.184814453125,0.9069036841392516,1.0,0.0,3.0,1.0,0.0
18169380,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.87398362159729,0.1668300628662109,0.1501708477735519,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.9135177135467528,0.1895578950643539,0.1796227842569351,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.9936620593070984,0.2602612674236297,0.1695054173469543,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.8443987965583801,0.1500347852706909,0.1423925012350082,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.8321378827095032,0.1429927051067352,0.6447227001190186,285.4185485839844,285.1413879394531,293.3525390625,291.4216003417969,292.3488464355469,297.37213134765625,285.4203796386719,1.0,0.2831166684627533,1.0,1.0,0.0,1.0,-1.5439374446868896,1.5439355373382568,1.9580286334530683e-06,1.1881763935089111,1.0,1.0,0.0,31.31508445739746,28.0,26087.318359375,-0.0,292.1683349609375,1.0,283.1499938964844,284.8171081542969,294.4482116699219,296.1921081542969,293.1499938964844,293.1499938964844,283.1499938964844,31506.822265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639253497123718,1.0,0.0,0.0,3.738748788833618,3.7387728691101074,9.327083603238862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.4228515625,0.0,1599.7294921875,1895.4371337890625,0.0,1338.52587890625,0.9235437512397766,1.0,0.0,3.0,1.0,0.0
18169440,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.87398362159729,0.1668300628662109,0.1501708477735519,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.9135177135467528,0.1895578950643539,0.1796227842569351,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.9936620593070984,0.2602612674236297,0.1695054173469543,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.8443987965583801,0.1500347852706909,0.1423925012350082,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.8321378827095032,0.1429927051067352,0.6447227001190186,285.4185485839844,285.1413879394531,293.3525390625,291.4216003417969,292.3488464355469,297.37213134765625,285.4203796386719,1.0,0.2831166684627533,1.0,1.0,0.0,1.0,-1.5439374446868896,1.5439355373382568,1.9580286334530683e-06,1.1881763935089111,1.0,1.0,0.0,31.31508445739746,28.0,26087.318359375,-0.0,292.1683349609375,1.0,283.1499938964844,284.8171081542969,294.4482116699219,296.1921081542969,293.1499938964844,293.1499938964844,283.1499938964844,31506.822265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639253497123718,1.0,0.0,0.0,3.738748788833618,3.7387728691101074,9.327083603238862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.4228515625,0.0,1599.7294921875,1895.4371337890625,0.0,1338.52587890625,0.9235437512397766,1.0,0.0,3.0,1.0,0.0
18169500,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.8762469291687012,0.1675690710544586,0.1508373767137527,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.915919065475464,0.1902537196874618,0.1802877336740493,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228820800781,0.993386685848236,0.2608316242694855,0.1687774062156677,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.8461225628852844,0.1505101025104522,0.1428465694189071,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.8331629037857056,0.143087163567543,0.6451975703239441,285.4228515625,285.129150390625,293.40350341796875,291.4499816894531,292.3998107910156,297.3626708984375,285.4229736328125,1.0,0.2829329967498779,1.0,1.0,0.0,1.0,-1.5457910299301147,1.545789122581482,1.9625701952463714e-06,1.1897735595703125,1.0,1.0,0.0,31.258686065673828,28.0,26280.0546875,-0.0,292.8733825683594,1.0,283.1499938964844,284.812255859375,294.4772644042969,296.2360534667969,293.1499938964844,293.1499938964844,283.1499938964844,32208.240234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666999459266663,1.0,0.0,0.0,3.780136585235596,3.780161142349243,9.534726927995508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.22705078125,0.0,1653.4466552734375,1895.4371337890625,0.0,1358.5234375,0.9308951497077942,1.0,0.0,3.0,1.0,0.0
18169560,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.8840141892433167,0.1682900041341781,0.1514682322740554,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.9248807430267334,0.1909233629703521,0.1809070259332656,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.9913488626480104,0.262339174747467,0.1638389080762863,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.8528638482093811,0.1509670913219452,0.1432618945837021,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.8389638662338257,0.1431659907102584,0.645465075969696,285.42236328125,285.1307983398437,293.4546203613281,291.4784240722656,292.4508972167969,297.35797119140625,285.422119140625,1.0,0.2814637422561645,1.0,1.0,0.0,1.0,-1.5421855449676514,1.5421836376190186,1.95407415048976e-06,1.186969518661499,1.0,1.0,0.0,30.56341361999512,31.0,26367.521484375,-0.0,289.3848876953125,1.0,283.1499938964844,284.8069763183594,294.50341796875,296.2716979980469,293.1499938964844,293.1499938964844,283.1499938964844,32634.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690728664398193,1.0,0.0,0.0,3.805066347122192,3.805091381072998,9.660903970143409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.41943359375,0.0,1686.376220703125,1895.4371337890625,0.0,1375.7569580078125,0.9398340582847596,1.0,0.0,3.0,1.0,0.0
18169620,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.888994038105011,0.1697186678647995,0.1527451425790786,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.9302352070808412,0.1922268122434616,0.1821403950452804,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.990520179271698,0.2663193643093109,0.1620151400566101,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.856733500957489,0.1518643498420715,0.1441065073013305,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8413857221603394,0.1433428823947906,0.6461922526359558,285.4219055175781,285.11602783203125,293.5570678710937,291.5353698730469,292.5533447265625,297.35516357421875,285.4226379394531,1.0,0.2819067537784576,1.0,1.0,0.0,1.0,-1.5448875427246094,1.5448856353759766,1.96037126443116e-06,1.189009189605713,1.0,1.0,0.0,30.388324737548828,34.0,26674.126953125,-0.0,290.16864013671875,1.0,283.1499938964844,284.7975769042969,294.55340576171875,296.3392333984375,293.1499938964844,293.1499938964844,283.04998779296875,33751.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725732088088989,1.0,0.0,0.0,3.8696303367614746,3.8696560859680176,9.991535989684053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.79248046875,0.0,1773.684326171875,1895.4371337890625,0.0,1401.395751953125,0.9546983242034912,1.0,0.0,3.0,1.0,0.0
18169680,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.888994038105011,0.1697186678647995,0.1527451425790786,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.9302352070808412,0.1922268122434616,0.1821403950452804,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.990520179271698,0.2663193643093109,0.1620151400566101,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.856733500957489,0.1518643498420715,0.1441065073013305,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8413857221603394,0.1433428823947906,0.6461922526359558,285.4219055175781,285.11602783203125,293.5570678710937,291.5353698730469,292.5533447265625,297.35516357421875,285.4226379394531,1.0,0.2819067537784576,1.0,1.0,0.0,1.0,-1.5448875427246094,1.5448856353759766,1.96037126443116e-06,1.189009189605713,1.0,1.0,0.0,30.388324737548828,34.0,26674.126953125,-0.0,290.16864013671875,1.0,283.1499938964844,284.7975769042969,294.55340576171875,296.3392333984375,293.1499938964844,293.1499938964844,283.04998779296875,33751.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725732088088989,1.0,0.0,0.0,3.8696303367614746,3.8696560859680176,9.991535989684053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.79248046875,0.0,1773.684326171875,1895.4371337890625,0.0,1401.395751953125,0.9546983242034912,1.0,0.0,3.0,1.0,0.0
18169740,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.8882157802581787,0.1709850132465362,0.1539467871189117,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.9287410974502563,0.1933691203594207,0.183285117149353,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.991585910320282,0.2695820927619934,0.1643778681755066,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.855352520942688,0.152641624212265,0.1448944509029388,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.8388739824295044,0.1434191018342971,0.6467767953872681,285.35675048828125,285.0970764160156,293.6597900390625,291.5922546386719,292.65606689453125,297.3492431640625,285.35699462890625,1.0,0.2834812104701996,1.0,1.0,0.0,1.0,-1.5521870851516724,1.55218505859375,1.97772283172526e-06,1.194768309593201,1.0,1.0,0.0,30.81966781616211,37.0,27323.91796875,-0.0,294.6822509765625,1.0,283.0512084960937,284.7155456542969,294.6278381347656,296.4623718261719,293.1499938964844,293.1499938964844,282.75,34714.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810271739959717,1.0,0.0,0.0,3.924466133117676,3.924492597579956,1.027671828524035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.04443359375,0.0,1850.1617431640625,1895.4371337890625,0.0,1464.361328125,0.966074764728546,1.0,0.0,3.0,1.0,0.0
18169800,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.8882157802581787,0.1709850132465362,0.1539467871189117,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.9287410974502563,0.1933691203594207,0.183285117149353,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.991585910320282,0.2695820927619934,0.1643778681755066,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.855352520942688,0.152641624212265,0.1448944509029388,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.8388739824295044,0.1434191018342971,0.6467767953872681,285.35675048828125,285.0970764160156,293.6597900390625,291.5922546386719,292.65606689453125,297.3492431640625,285.35699462890625,1.0,0.2834812104701996,1.0,1.0,0.0,1.0,-1.5521870851516724,1.55218505859375,1.97772283172526e-06,1.194768309593201,1.0,1.0,0.0,30.81966781616211,37.0,27323.91796875,-0.0,294.6822509765625,1.0,283.0512084960937,284.7155456542969,294.6278381347656,296.4623718261719,293.1499938964844,293.1499938964844,282.75,34714.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810271739959717,1.0,0.0,0.0,3.924466133117676,3.924492597579956,1.027671828524035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.04443359375,0.0,1850.1617431640625,1895.4371337890625,0.0,1464.361328125,0.966074764728546,1.0,0.0,3.0,1.0,0.0
18169860,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.8813076019287109,0.1717454642057418,0.1548009812831878,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.9201376438140868,0.194060280919075,0.1841029822826385,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.9941401481628418,0.2710273861885071,0.1708102822303772,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8485439419746399,0.1530596762895584,0.1454289406538009,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.8312040567398071,0.1431159675121307,0.6461188197135925,285.1539001464844,285.073974609375,293.7626342773437,291.6489562988281,292.7589416503906,297.3338317871094,285.152587890625,1.0,0.2860287129878998,1.0,1.0,0.0,1.0,-1.5617668628692627,1.5617648363113403,2.00066392608278e-06,1.2023444175720217,1.0,1.0,0.0,31.832489013671875,25.0,28543.96484375,-0.0,301.8526916503906,1.0,282.7573547363281,284.48516845703125,294.72137451171875,296.6561279296875,293.1499938964844,293.1499938964844,282.45001220703125,35232.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999658346176147,1.0,0.0,0.0,3.9536099433898926,3.953636884689331,1.0429919257148867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.2080078125,0.0,1891.687744140625,1895.4371337890625,0.0,1610.483642578125,0.9730089902877808,1.0,0.0,3.0,1.0,0.0
18169920,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.8813076019287109,0.1717454642057418,0.1548009812831878,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.9201376438140868,0.194060280919075,0.1841029822826385,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.9941401481628418,0.2710273861885071,0.1708102822303772,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8485439419746399,0.1530596762895584,0.1454289406538009,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.8312040567398071,0.1431159675121307,0.6461188197135925,285.1539001464844,285.073974609375,293.7626342773437,291.6489562988281,292.7589416503906,297.3338317871094,285.152587890625,1.0,0.2860287129878998,1.0,1.0,0.0,1.0,-1.5617668628692627,1.5617648363113403,2.00066392608278e-06,1.2023444175720217,1.0,1.0,0.0,31.832489013671875,25.0,28543.96484375,-0.0,301.8526916503906,1.0,282.7573547363281,284.48516845703125,294.72137451171875,296.6561279296875,293.1499938964844,293.1499938964844,282.45001220703125,35232.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999658346176147,1.0,0.0,0.0,3.9536099433898926,3.953636884689331,1.0429919257148867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.2080078125,0.0,1891.687744140625,1895.4371337890625,0.0,1610.483642578125,0.9730089902877808,1.0,0.0,3.0,1.0,0.0
